time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18031680,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5313415527344,0.816615641117096,0.3654563128948211,0.3319389224052429,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53125,0.956993818283081,0.583736002445221,0.5545303225517273,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5312194824219,0.9990000128746032,0.6851527690887451,0.4752776324748993,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5312805175781,0.8804149627685547,0.4632974565029144,0.4414310157299042,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5314636230469,0.7149926424026489,0.2416282445192337,1.1041666269302368,284.5312805175781,284.95001220703125,299.8746643066406,296.0096435546875,297.9911193847656,297.1681213378906,284.53082275390625,1.0,0.6544110774993896,0.4007637500762939,0.4007637500762939,1.0,1.0,-3.491177082061768,1.057247757911682,2.433929443359375,0.2694248259067535,5.551115123125783e-17,1.0,0.0,190.2593688964844,186.0,73879.5546875,0.0,3560.067138671875,1.0,278.1499938964844,282.5689392089844,299.0069885253906,303.7933044433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835307359695435,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11528.587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3249.65966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031740,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223388671875,0.8167810440063477,0.3645203709602356,0.3310854136943817,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5222473144531,0.9570376873016356,0.5819341540336609,0.552822470664978,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5222473144531,0.9990000128746032,0.687852144241333,0.4737692475318908,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.52227783203125,0.8808098435401917,0.4624273777008056,0.4405946731567383,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224304199219,0.71565181016922,0.2415551245212555,1.103743314743042,284.52227783203125,284.95001220703125,299.8895263671875,296.0125427246094,297.9960632324219,297.1716003417969,284.52197265625,1.0,0.6532071828842163,0.3999898731708526,0.3999898731708526,1.0,1.0,-3.4851534366607666,1.052907109260559,2.432246208190918,0.2665061056613922,5.551115123125783e-17,1.0,0.0,189.27833557128903,189.0,73757.859375,0.0,3539.31494140625,1.0,278.1499938964844,282.5614624023437,299.0104064941406,303.789306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831258416175842,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11510.1376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3245.8671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031800,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223388671875,0.8167810440063477,0.3645203709602356,0.3310854136943817,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5222473144531,0.9570376873016356,0.5819341540336609,0.552822470664978,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5222473144531,0.9990000128746032,0.687852144241333,0.4737692475318908,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.52227783203125,0.8808098435401917,0.4624273777008056,0.4405946731567383,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224304199219,0.71565181016922,0.2415551245212555,1.103743314743042,284.52227783203125,284.95001220703125,299.8895263671875,296.0125427246094,297.9960632324219,297.1716003417969,284.52197265625,1.0,0.6532071828842163,0.3999898731708526,0.3999898731708526,1.0,1.0,-3.4851534366607666,1.052907109260559,2.432246208190918,0.2665061056613922,5.551115123125783e-17,1.0,0.0,189.27833557128903,189.0,73757.859375,0.0,3539.31494140625,1.0,278.1499938964844,282.5614624023437,299.0104064941406,303.789306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831258416175842,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11510.1376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3245.8671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031860,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.51611328125,0.8154425024986267,0.3635658621788025,0.3302595317363739,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5160827636719,0.9550961852073668,0.5801277160644531,0.5511561036109924,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5160522460937,0.9990000128746032,0.6901591420173645,0.4750330448150635,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.51611328125,0.8794676065444946,0.4615476131439209,0.4397946894168854,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51617431640625,0.714970588684082,0.2414609491825103,1.1034557819366455,284.5160827636719,284.95001220703125,299.8976745605469,296.01123046875,297.9976806640625,297.17333984375,284.515869140625,1.0,0.6531481742858887,0.39909827709198,0.39909827709198,1.0,1.0,-3.4823591709136963,1.0493459701538086,2.433013200759888,0.2636649906635284,5.551115123125783e-17,1.0,0.0,189.74383544921875,192.0,73667.8671875,0.0,3535.387451171875,1.0,278.1499938964844,282.55596923828125,299.010009765625,303.783447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829335570335388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11495.734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3244.066162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031920,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.51611328125,0.8154425024986267,0.3635658621788025,0.3302595317363739,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5160827636719,0.9550961852073668,0.5801277160644531,0.5511561036109924,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5160522460937,0.9990000128746032,0.6901591420173645,0.4750330448150635,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.51611328125,0.8794676065444946,0.4615476131439209,0.4397946894168854,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51617431640625,0.714970588684082,0.2414609491825103,1.1034557819366455,284.5160827636719,284.95001220703125,299.8976745605469,296.01123046875,297.9976806640625,297.17333984375,284.515869140625,1.0,0.6531481742858887,0.39909827709198,0.39909827709198,1.0,1.0,-3.4823591709136963,1.0493459701538086,2.433013200759888,0.2636649906635284,5.551115123125783e-17,1.0,0.0,189.74383544921875,192.0,73667.8671875,0.0,3535.387451171875,1.0,278.1499938964844,282.55596923828125,299.010009765625,303.783447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829335570335388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11495.734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3244.066162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031980,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51202392578125,0.8134998679161072,0.3627106547355652,0.3295437395572662,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.511962890625,0.9523696303367616,0.5785360932350159,0.5497131943702698,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.511962890625,0.9990000128746032,0.6916958689689636,0.4775471687316894,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5119934082031,0.8774297833442688,0.4607712030410766,0.4391131401062011,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5120544433594,0.713689386844635,0.241362378001213,1.103253960609436,284.5119934082031,284.95001220703125,299.8988037109375,296.0062561035156,297.9959716796875,297.1729736328125,284.5118408203125,1.0,0.6537016034126282,0.3983136713504791,0.3983136713504791,1.0,1.0,-3.4817206859588623,1.0468270778656006,2.4348936080932617,0.2613731622695923,5.551115123125783e-17,1.0,0.0,190.89358520507807,192.0,73605.09375,0.0,3540.70849609375,1.0,278.1499938964844,282.5521545410156,299.006103515625,303.7760009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829753994941711,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11484.6826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3244.45849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032040,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51153564453125,0.8131783604621887,0.3625921607017517,0.3294463157653808,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.511474609375,0.951922595500946,0.5783184766769409,0.5495178699493408,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.511474609375,0.9990000128746032,0.6918545961380005,0.4779921770095825,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5115051269531,0.8770906925201416,0.4606649875640869,0.4390217959880829,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5115661621094,0.713464081287384,0.2413472533226013,1.103227972984314,284.5115051269531,284.95001220703125,299.89849853515625,296.0052795410156,297.99542236328125,297.1727600097656,284.5113220214844,1.0,0.6538207530975342,0.3982066810131073,0.3982066810131073,1.0,1.0,-3.481762409210205,1.046527624130249,2.435234785079956,0.2610755264759063,5.551115123125783e-17,1.0,0.0,191.1045837402344,195.0,73597.3671875,0.0,3542.066162109375,1.0,278.1499938964844,282.5516967773437,299.0051574707031,303.774658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829900622367859,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11483.1982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3244.595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032100,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.50946044921875,0.8118020296096802,0.3620967268943786,0.3290401101112366,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5094299316406,0.9500107765197754,0.5774111747741699,0.5487046837806702,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5093994140625,0.9990000128746032,0.6924818158149719,0.4799056351184845,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5094299316406,0.8756465911865234,0.4602221250534057,0.438642144203186,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5094909667969,0.7124926447868347,0.2412828505039215,1.1031193733215332,284.5094299316406,284.95001220703125,299.8959350585937,296.00048828125,297.99285888671875,297.17169189453125,284.50927734375,1.0,0.6543403267860413,0.3977608978748321,0.3977608978748321,1.0,1.0,-3.48198676109314,1.045296549797058,2.436690330505371,0.2598405480384826,5.551115123125783e-17,1.0,0.0,192.0167999267578,195.0,73565.1171875,0.0,3548.0634765625,1.0,278.1499938964844,282.5497436523437,299.0008544921875,303.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831092715263367,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11476.9052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3245.7119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032160,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5074462890625,0.8103055953979492,0.3615957498550415,0.3286329209804535,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.50738525390625,0.9479418396949768,0.5765013694763184,0.5478934645652771,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.50738525390625,0.9990000128746032,0.6929933428764343,0.4819228947162628,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5074157714844,0.8740881085395813,0.4597778022289276,0.4382652640342712,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5074768066406,0.7114141583442688,0.2412139326333999,1.1030094623565674,284.5074157714844,284.95001220703125,299.8912658691406,295.9943542480469,297.9895324707031,297.1702575683594,284.5072631835937,1.0,0.6549378037452698,0.3973304331302643,0.3973304331302643,1.0,1.0,-3.4824044704437256,1.0441728830337524,2.4382317066192627,0.2586687207221985,5.551115123125783e-17,1.0,0.0,193.0384063720703,198.0,73533.53125,0.0,3555.111328125,1.0,278.1499938964844,282.5478515625,298.99542236328125,303.76177978515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832979798316956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11470.412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3247.479736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032220,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5018005371094,0.8067148923873901,0.3605650961399078,0.3278143405914306,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50177001953125,0.943041741847992,0.574661135673523,0.5462750792503357,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5017395019531,0.998959481716156,0.6938492655754089,0.4851065278053283,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50177001953125,0.870401918888092,0.4588727653026581,0.4375191330909729,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5018920898437,0.7087242603302002,0.2410536408424377,1.1027921438217163,284.50177001953125,284.95001220703125,299.87530517578125,295.97802734375,297.9804077148437,297.1669006347656,284.5015563964844,1.0,0.6562271118164062,0.3964695334434509,0.3964695334434509,1.0,1.0,-3.482284545898437,1.0415992736816406,2.440685272216797,0.2562301456928253,5.551115123125783e-17,1.0,0.0,195.53610229492188,201.0,73448.6328125,0.0,3569.549072265625,1.0,278.1499938964844,282.5428771972656,298.9801025390625,303.7426452636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838110566139221,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11453.1064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3252.284912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032280,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5018005371094,0.8067148923873901,0.3605650961399078,0.3278143405914306,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50177001953125,0.943041741847992,0.574661135673523,0.5462750792503357,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5017395019531,0.998959481716156,0.6938492655754089,0.4851065278053283,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50177001953125,0.870401918888092,0.4588727653026581,0.4375191330909729,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5018920898437,0.7087242603302002,0.2410536408424377,1.1027921438217163,284.50177001953125,284.95001220703125,299.87530517578125,295.97802734375,297.9804077148437,297.1669006347656,284.5015563964844,1.0,0.6562271118164062,0.3964695334434509,0.3964695334434509,1.0,1.0,-3.482284545898437,1.0415992736816406,2.440685272216797,0.2562301456928253,5.551115123125783e-17,1.0,0.0,195.53610229492188,201.0,73448.6328125,0.0,3569.549072265625,1.0,278.1499938964844,282.5428771972656,298.9801025390625,303.7426452636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838110566139221,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11453.1064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3252.284912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032340,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4919738769531,0.8023112416267395,0.3594825863838196,0.3269784152507782,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49188232421875,0.9371238946914672,0.5727723240852356,0.5446438193321228,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4918518066406,0.9962207078933716,0.6949664950370789,0.4861352741718292,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4919128417969,0.8659861087799072,0.4579248130321502,0.4367652237415313,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4920959472656,0.705321729183197,0.2408535778522491,1.1025367975234983,284.4919128417969,284.95001220703125,299.8500061035156,295.9559326171875,297.9690246582031,297.1643981933594,284.49151611328125,1.0,0.6574001312255859,0.3956086337566376,0.3956086337566376,1.0,1.0,-3.479184627532959,1.03800368309021,2.441180944442749,0.2534344494342804,5.551115123125783e-17,1.0,0.0,198.5804748535156,204.0,73309.65625,0.0,3580.331787109375,1.0,278.1499938964844,282.5347595214844,298.95867919921875,303.71441650390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844397068023682,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.94140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3258.17236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032400,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4919738769531,0.8023112416267395,0.3594825863838196,0.3269784152507782,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49188232421875,0.9371238946914672,0.5727723240852356,0.5446438193321228,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4918518066406,0.9962207078933716,0.6949664950370789,0.4861352741718292,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4919128417969,0.8659861087799072,0.4579248130321502,0.4367652237415313,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4920959472656,0.705321729183197,0.2408535778522491,1.1025367975234983,284.4919128417969,284.95001220703125,299.8500061035156,295.9559326171875,297.9690246582031,297.1643981933594,284.49151611328125,1.0,0.6574001312255859,0.3956086337566376,0.3956086337566376,1.0,1.0,-3.479184627532959,1.03800368309021,2.441180944442749,0.2534344494342804,5.551115123125783e-17,1.0,0.0,198.5804748535156,204.0,73309.65625,0.0,3580.331787109375,1.0,278.1499938964844,282.5347595214844,298.95867919921875,303.71441650390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844397068023682,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.94140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3258.17236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032460,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4789733886719,0.7975462675094604,0.3581386506557464,0.3259694874286651,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4788513183594,0.9307440519332886,0.5706138014793396,0.5428262948989868,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47882080078125,0.993069589138031,0.6959646940231323,0.4869475662708282,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4789123535156,0.8612748384475708,0.4567063450813293,0.4358253479003906,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4791259765625,0.7015091180801392,0.2403704077005386,1.1013565063476562,284.4788818359375,284.95001220703125,299.8191223144531,295.93084716796875,297.9549560546875,297.1601257324219,284.4783630371094,1.0,0.6584290862083435,0.3948388993740082,0.3948388993740082,1.0,1.0,-3.474214792251587,1.0340299606323242,2.440185070037842,0.2506599724292755,5.551115123125783e-17,1.0,0.0,201.8248748779297,207.0,73134.0625,0.0,3587.595458984375,1.0,278.1499938964844,282.5244140625,298.9335632324219,303.6794128417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884992778301239,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11392.0625,0.0,1953.8612060546875,1895.4371337890625,0.0,3263.350830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032520,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4789733886719,0.7975462675094604,0.3581386506557464,0.3259694874286651,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4788513183594,0.9307440519332886,0.5706138014793396,0.5428262948989868,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47882080078125,0.993069589138031,0.6959646940231323,0.4869475662708282,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4789123535156,0.8612748384475708,0.4567063450813293,0.4358253479003906,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4791259765625,0.7015091180801392,0.2403704077005386,1.1013565063476562,284.4788818359375,284.95001220703125,299.8191223144531,295.93084716796875,297.9549560546875,297.1601257324219,284.4783630371094,1.0,0.6584290862083435,0.3948388993740082,0.3948388993740082,1.0,1.0,-3.474214792251587,1.0340299606323242,2.440185070037842,0.2506599724292755,5.551115123125783e-17,1.0,0.0,201.8248748779297,207.0,73134.0625,0.0,3587.595458984375,1.0,278.1499938964844,282.5244140625,298.9335632324219,303.6794128417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884992778301239,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11392.0625,0.0,1953.8612060546875,1895.4371337890625,0.0,3263.350830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032580,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46258544921875,0.7924538850784302,0.3565686345100403,0.3247563540935516,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.46246337890625,0.9239848852157592,0.5682113766670227,0.5407800674438477,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46240234375,0.9895387887954712,0.6966984272003174,0.4876072108745575,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4625244140625,0.8563002943992615,0.4552384912967682,0.4346520900726318,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.6972721815109253,0.2396203130483627,1.0989872217178345,284.4624938964844,284.95001220703125,299.7869873046875,295.90594482421875,297.93902587890625,297.1539001464844,284.4618530273437,1.0,0.6592249870300293,0.3940691947937011,0.3940691947937011,1.0,1.0,-3.466829538345337,1.0292431116104126,2.437586545944214,0.2476051598787307,5.551115123125783e-17,1.0,0.0,205.224349975586,210.0,72918.9921875,0.0,3589.91796875,1.0,278.1499938964844,282.5116882324219,298.90777587890625,303.64031982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885291337966919,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11352.009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3266.146728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032640,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46258544921875,0.7924538850784302,0.3565686345100403,0.3247563540935516,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.46246337890625,0.9239848852157592,0.5682113766670227,0.5407800674438477,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46240234375,0.9895387887954712,0.6966984272003174,0.4876072108745575,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4625244140625,0.8563002943992615,0.4552384912967682,0.4346520900726318,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.6972721815109253,0.2396203130483627,1.0989872217178345,284.4624938964844,284.95001220703125,299.7869873046875,295.90594482421875,297.93902587890625,297.1539001464844,284.4618530273437,1.0,0.6592249870300293,0.3940691947937011,0.3940691947937011,1.0,1.0,-3.466829538345337,1.0292431116104126,2.437586545944214,0.2476051598787307,5.551115123125783e-17,1.0,0.0,205.224349975586,210.0,72918.9921875,0.0,3589.91796875,1.0,278.1499938964844,282.5116882324219,298.90777587890625,303.64031982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885291337966919,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11352.009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3266.146728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032700,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4534606933594,0.7898706197738647,0.3557271063327789,0.3240959644317627,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45330810546875,0.9205873608589172,0.5669472217559814,0.5396946668624878,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4532470703125,0.9876805543899536,0.6969680786132812,0.4878731369972229,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.453369140625,0.8537985682487488,0.4544394016265869,0.4340009987354278,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4536437988281,0.6950811147689819,0.2391768097877502,1.0974774360656738,284.4533386230469,284.95001220703125,299.7704772949219,295.8935241699219,297.9305725097656,297.1503295898437,284.4526672363281,1.0,0.6595436930656433,0.3936843276023865,0.3936843276023865,1.0,1.0,-3.462452411651612,1.0266180038452148,2.4358344078063965,0.2459947913885116,5.551115123125783e-17,1.0,0.0,206.9384307861328,210.0,72800.59375,0.0,3589.504638671875,1.0,278.1499938964844,282.5046691894531,298.8949279785156,303.6199645996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853777647018433,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11330.365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3266.95556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032760,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4438781738281,0.7872876524925232,0.3548559546470642,0.3234073221683502,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4436950683594,0.917222023010254,0.5656493306159973,0.5385758876800537,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.44366455078125,0.9857780933380128,0.6971825361251831,0.4881004393100738,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4437866210937,0.8513107299804688,0.4536057114601135,0.4333155155181885,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.444091796875,0.6928684711456299,0.2386974394321441,1.0957962274551392,284.4437255859375,284.95001220703125,299.7536926269531,295.88116455078125,297.9219665527344,297.14654541015625,284.4430236816406,1.0,0.6598154902458191,0.3933360278606415,0.3933360278606415,1.0,1.0,-3.457706928253174,1.0239695310592651,2.433737277984619,0.2444407641887664,5.551115123125783e-17,1.0,0.0,208.6505584716797,213.0,72677.5625,0.0,3588.189208984375,1.0,278.1499938964844,282.4973449707031,298.88214111328125,303.5992736816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854326605796814,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11308.04296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3267.4697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032820,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4232177734375,0.7821445465087891,0.3530224859714508,0.3219437599182129,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.42303466796875,0.9106650352478028,0.5629488229751587,0.536234974861145,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4229736328125,0.9818583726882936,0.6974506974220276,0.4884374439716339,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4231262207031,0.8463941216468811,0.4518335163593292,0.4318399131298065,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4234619140625,0.6883977055549622,0.2376294434070587,1.0919133424758911,284.4230651855469,284.95001220703125,299.7193298339844,295.85650634765625,297.9042053222656,297.13848876953125,284.4223022460937,1.0,0.6602077484130859,0.3926394581794739,0.3926394581794739,1.0,1.0,-3.447093725204468,1.0183074474334717,2.428786277770996,0.2412112206220626,5.551115123125783e-17,1.0,0.0,212.0491485595703,216.0,72414.1953125,0.0,3582.708740234375,1.0,278.1499938964844,282.481689453125,298.8568420410156,303.5569763183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854488134384155,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11260.9521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3267.620849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032880,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4232177734375,0.7821445465087891,0.3530224859714508,0.3219437599182129,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.42303466796875,0.9106650352478028,0.5629488229751587,0.536234974861145,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4229736328125,0.9818583726882936,0.6974506974220276,0.4884374439716339,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4231262207031,0.8463941216468811,0.4518335163593292,0.4318399131298065,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4234619140625,0.6883977055549622,0.2376294434070587,1.0919133424758911,284.4230651855469,284.95001220703125,299.7193298339844,295.85650634765625,297.9042053222656,297.13848876953125,284.4223022460937,1.0,0.6602077484130859,0.3926394581794739,0.3926394581794739,1.0,1.0,-3.447093725204468,1.0183074474334717,2.428786277770996,0.2412112206220626,5.551115123125783e-17,1.0,0.0,212.0491485595703,216.0,72414.1953125,0.0,3582.708740234375,1.0,278.1499938964844,282.481689453125,298.8568420410156,303.5569763183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854488134384155,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11260.9521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3267.620849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032940,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4010314941406,0.7770830392837524,0.3510930836200714,0.3203902542591095,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4008483886719,0.9044881463050842,0.5601359009742737,0.5337842702865601,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4007873535156,0.9778374433517456,0.697557270526886,0.4886560440063476,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4009094238281,0.8415961265563965,0.4499526917934418,0.4302568137645721,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4012756347656,0.6839306354522705,0.2364488542079925,1.0874983072280884,284.40087890625,284.95001220703125,299.6839904785156,295.8319702148437,297.88592529296875,297.1301574707031,284.4000244140625,1.0,0.6604373455047607,0.3919428884983063,0.3919428884983063,1.0,1.0,-3.4353277683258057,1.0122592449188232,2.4230685234069824,0.2378467321395874,5.551115123125783e-17,1.0,0.0,215.401611328125,219.0,72132.6328125,0.0,3574.2080078125,1.0,278.1499938964844,282.46490478515625,298.831787109375,303.513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853690028190613,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11211.3427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3266.87353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033000,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4010314941406,0.7770830392837524,0.3510930836200714,0.3203902542591095,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4008483886719,0.9044881463050842,0.5601359009742737,0.5337842702865601,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4007873535156,0.9778374433517456,0.697557270526886,0.4886560440063476,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4009094238281,0.8415961265563965,0.4499526917934418,0.4302568137645721,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4012756347656,0.6839306354522705,0.2364488542079925,1.0874983072280884,284.40087890625,284.95001220703125,299.6839904785156,295.8319702148437,297.88592529296875,297.1301574707031,284.4000244140625,1.0,0.6604373455047607,0.3919428884983063,0.3919428884983063,1.0,1.0,-3.4353277683258057,1.0122592449188232,2.4230685234069824,0.2378467321395874,5.551115123125783e-17,1.0,0.0,215.401611328125,219.0,72132.6328125,0.0,3574.2080078125,1.0,278.1499938964844,282.46490478515625,298.831787109375,303.513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853690028190613,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11211.3427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3266.87353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033060,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3778991699219,0.7721220254898071,0.3490800559520721,0.3187588155269623,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3777160644531,0.8987076878547668,0.5572232007980347,0.5312365889549255,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3776550292969,0.9737367033958436,0.6975210309028625,0.4887723624706268,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3777770996094,0.8369190096855164,0.4479779005050659,0.4285815060138702,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.378173828125,0.6794943809509277,0.2351718097925186,1.0826307535171509,284.37774658203125,284.95001220703125,299.64776611328125,295.8075561523437,297.8677673339844,297.1217346191406,284.3768615722656,1.0,0.6605262160301208,0.391448974609375,0.391448974609375,1.0,1.0,-3.422574996948242,1.0064555406570437,2.416119337081909,0.2349418997764587,5.551115123125783e-17,1.0,0.0,218.707275390625,222.0,71842.21875,0.0,3563.102783203125,1.0,278.1499938964844,282.44757080078125,298.8069763183594,303.4698791503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852177262306213,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11160.6044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3265.457275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033120,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3778991699219,0.7721220254898071,0.3490800559520721,0.3187588155269623,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3777160644531,0.8987076878547668,0.5572232007980347,0.5312365889549255,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3776550292969,0.9737367033958436,0.6975210309028625,0.4887723624706268,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3777770996094,0.8369190096855164,0.4479779005050659,0.4285815060138702,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.378173828125,0.6794943809509277,0.2351718097925186,1.0826307535171509,284.37774658203125,284.95001220703125,299.64776611328125,295.8075561523437,297.8677673339844,297.1217346191406,284.3768615722656,1.0,0.6605262160301208,0.391448974609375,0.391448974609375,1.0,1.0,-3.422574996948242,1.0064555406570437,2.416119337081909,0.2349418997764587,5.551115123125783e-17,1.0,0.0,218.707275390625,222.0,71842.21875,0.0,3563.102783203125,1.0,278.1499938964844,282.44757080078125,298.8069763183594,303.4698791503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852177262306213,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11160.6044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3265.457275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033180,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35467529296875,0.7674551606178284,0.347072422504425,0.3171238601207733,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3544616699219,0.893263578414917,0.5543361902236938,0.5287038683891296,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3544006347656,0.9697275757789612,0.697353184223175,0.4887909889221191,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.35455322265625,0.8325263261795044,0.4459983110427856,0.4268924593925476,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3549499511719,0.6752719283103943,0.2338615953922271,1.0775690078735352,284.3544921875,284.95001220703125,299.6122131347656,295.7842102050781,297.8501281738281,297.1136474609375,284.35357666015625,1.0,0.6604913473129272,0.3909747898578644,0.3909747898578644,1.0,1.0,-3.40946626663208,1.000611662864685,2.408854484558105,0.2320717573165893,5.551115123125783e-17,1.0,0.0,221.84225463867188,222.0,71550.4921875,0.0,3550.208251953125,1.0,278.1499938964844,282.43017578125,298.7832946777344,303.4272766113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885012149810791,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11110.251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3263.532470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033240,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.7672633528709412,0.3469880521297455,0.3170550763607025,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8930392265319824,0.5542150139808655,0.5285974740982056,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534240722656,0.9695597290992736,0.6973448991775513,0.4887908399105072,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35357666015625,0.8323456645011902,0.445915013551712,0.4268213212490082,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3539733886719,0.6750977635383606,0.2338061928749084,1.0773543119430542,284.353515625,284.95001220703125,299.6107177734375,295.78326416015625,297.849365234375,297.1133117675781,284.35260009765625,1.0,0.6604887843132019,0.3909550309181213,0.3909550309181213,1.0,1.0,-3.4089109897613525,1.0003652572631836,2.408545732498169,0.2319512218236923,5.551115123125783e-17,1.0,0.0,221.97247314453125,225.0,71538.2109375,0.0,3549.6494140625,1.0,278.1499938964844,282.429443359375,298.7823181152344,303.42547607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850029110908508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11108.1396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3263.44580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033300,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3412170410156,0.7648731470108032,0.3459149897098541,0.3161786198616028,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34100341796875,0.8902406096458435,0.5526778101921082,0.5272465944290161,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3409118652344,0.9674441814422609,0.6972071528434753,0.4887656271457672,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3410949707031,0.8300917744636536,0.4448535442352295,0.4259125292301178,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.34149169921875,0.6729178428649902,0.233093723654747,1.074580430984497,284.3410339355469,284.95001220703125,299.5919494628906,295.7711181640625,297.8401184082031,297.109130859375,284.340087890625,1.0,0.6604292392730713,0.3907080888748169,0.3907080888748169,1.0,1.0,-3.401774883270264,0.9972186088562012,2.4045562744140625,0.2304212301969528,5.551115123125783e-17,1.0,0.0,223.5928649902344,225.0,71381.4921875,0.0,3542.15380859375,1.0,278.1499938964844,282.42010498046875,298.7700500488281,303.40301513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848729133605957,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11081.3056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3262.228759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033360,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3285522460937,0.7625077366828918,0.3448239266872406,0.315285861492157,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.887464702129364,0.5511183738708496,0.5258745551109314,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3282775878906,0.9653095602989196,0.6970349550247192,0.4887166917324066,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.32843017578125,0.8278546333312988,0.4437719583511352,0.4249845743179321,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.328857421875,0.6707496643066406,0.2323615401983261,1.071716547012329,284.328369140625,284.95001220703125,299.572998046875,295.759033203125,297.8309631347656,297.1049499511719,284.3274230957031,1.0,0.660342812538147,0.3905282616615295,0.3905282616615295,1.0,1.0,-3.394432783126831,0.9941866397857666,2.4002461433410645,0.2290519326925277,5.551115123125783e-17,1.0,0.0,225.2064208984375,228.0,71223.6640625,0.0,3534.15234375,1.0,278.1499938964844,282.4106750488281,298.7577819824219,303.3804931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847301006317139,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11054.349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3260.891357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033420,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3026428222656,0.7578520178794861,0.3425905704498291,0.313454121351242,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3023986816406,0.8819828033447266,0.5479357838630676,0.5230703353881836,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3023376464844,0.9609861969947816,0.6965908408164978,0.4885500073432922,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.302490234375,0.8234174847602844,0.4415517449378967,0.4230746626853943,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.30291748046875,0.6664527654647827,0.2308417707681656,1.0657378435134888,284.3024597167969,284.95001220703125,299.53466796875,295.7348937988281,297.8125915527344,297.0967102050781,284.30145263671875,1.0,0.6600965857505798,0.3901686072349548,0.3901686072349548,1.0,1.0,-3.379169225692749,0.9879505038261414,2.391218900680542,0.2262699007987976,5.551115123125783e-17,1.0,0.0,228.41571044921875,231.0,70899.84375,0.0,3516.754150390625,1.0,278.1499938964844,282.391357421875,298.7333984375,303.3350524902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844056725502014,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10999.4794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3257.853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033480,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3026428222656,0.7578520178794861,0.3425905704498291,0.313454121351242,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3023986816406,0.8819828033447266,0.5479357838630676,0.5230703353881836,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3023376464844,0.9609861969947816,0.6965908408164978,0.4885500073432922,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.302490234375,0.8234174847602844,0.4415517449378967,0.4230746626853943,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.30291748046875,0.6664527654647827,0.2308417707681656,1.0657378435134888,284.3024597167969,284.95001220703125,299.53466796875,295.7348937988281,297.8125915527344,297.0967102050781,284.30145263671875,1.0,0.6600965857505798,0.3901686072349548,0.3901686072349548,1.0,1.0,-3.379169225692749,0.9879505038261414,2.391218900680542,0.2262699007987976,5.551115123125783e-17,1.0,0.0,228.41571044921875,231.0,70899.84375,0.0,3516.754150390625,1.0,278.1499938964844,282.391357421875,298.7333984375,303.3350524902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844056725502014,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10999.4794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3257.853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
