time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18033540,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2758483886719,0.7532960772514343,0.3402935564517975,0.3115652501583099,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2756042480469,0.8765970468521118,0.5446733236312866,0.5201910138130188,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.9565966725349426,0.6960182785987854,0.4882951080799103,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.27569580078125,0.8190054297447205,0.4392605125904083,0.4210977554321289,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2761535644531,0.6622152328491211,0.2292540520429611,1.0594524145126345,284.275634765625,284.95001220703125,299.4958190917969,295.7108459472656,297.79412841796875,297.08856201171875,284.27459716796875,1.0,0.6597632169723511,0.3898089826107025,0.3898089826107025,1.0,1.0,-3.3631927967071533,0.9814753532409668,2.3817174434661865,0.2234078794717788,5.551115123125783e-17,1.0,0.0,231.60614013671875,234.0,70565.359375,0.0,3497.683349609375,1.0,278.1499938964844,282.37139892578125,298.7090759277344,303.2890319824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840298056602478,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10943.3291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3254.333740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033600,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2758483886719,0.7532960772514343,0.3402935564517975,0.3115652501583099,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2756042480469,0.8765970468521118,0.5446733236312866,0.5201910138130188,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.9565966725349426,0.6960182785987854,0.4882951080799103,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.27569580078125,0.8190054297447205,0.4392605125904083,0.4210977554321289,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2761535644531,0.6622152328491211,0.2292540520429611,1.0594524145126345,284.275634765625,284.95001220703125,299.4958190917969,295.7108459472656,297.79412841796875,297.08856201171875,284.27459716796875,1.0,0.6597632169723511,0.3898089826107025,0.3898089826107025,1.0,1.0,-3.3631927967071533,0.9814753532409668,2.3817174434661865,0.2234078794717788,5.551115123125783e-17,1.0,0.0,231.60614013671875,234.0,70565.359375,0.0,3497.683349609375,1.0,278.1499938964844,282.37139892578125,298.7090759277344,303.2890319824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840298056602478,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10943.3291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3254.333740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033660,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.24810791015625,0.7488347887992859,0.3379345536231994,0.3096210062503814,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.24786376953125,0.8713070154190063,0.5413322448730469,0.5172380208969116,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2477722167969,0.9521446228027344,0.6953158974647522,0.4879513680934906,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2479553222656,0.8145802021026611,0.4368999004364013,0.4190557301044464,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2484436035156,0.6580393314361572,0.2276009023189544,1.0528734922409058,284.2479248046875,284.95001220703125,299.4565124511719,295.6868591308594,297.7755432128906,297.08056640625,284.246826171875,1.0,0.6593484878540039,0.3893929719924927,0.3893929719924927,1.0,1.0,-3.346522331237793,0.9746096134185792,2.371912717819214,0.2203109115362167,5.551115123125783e-17,1.0,0.0,234.7820739746093,237.0,70218.8046875,0.0,3477.04052734375,1.0,278.1499938964844,282.3507080078125,298.684814453125,303.24237060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835987448692322,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10885.7099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3250.29638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033720,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.24810791015625,0.7488347887992859,0.3379345536231994,0.3096210062503814,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.24786376953125,0.8713070154190063,0.5413322448730469,0.5172380208969116,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2477722167969,0.9521446228027344,0.6953158974647522,0.4879513680934906,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2479553222656,0.8145802021026611,0.4368999004364013,0.4190557301044464,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2484436035156,0.6580393314361572,0.2276009023189544,1.0528734922409058,284.2479248046875,284.95001220703125,299.4565124511719,295.6868591308594,297.7755432128906,297.08056640625,284.246826171875,1.0,0.6593484878540039,0.3893929719924927,0.3893929719924927,1.0,1.0,-3.346522331237793,0.9746096134185792,2.371912717819214,0.2203109115362167,5.551115123125783e-17,1.0,0.0,234.7820739746093,237.0,70218.8046875,0.0,3477.04052734375,1.0,278.1499938964844,282.3507080078125,298.684814453125,303.24237060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835987448692322,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10885.7099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3250.29638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033780,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.21954345703125,0.7444609999656677,0.3355142772197723,0.3076219260692596,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.21929931640625,0.8661123514175415,0.5379123687744141,0.5142111778259277,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192077636719,0.947635054588318,0.6944799423217773,0.4875160157680511,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2193908691406,0.8100972175598145,0.4344700276851654,0.4169487059116363,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198791503906,0.6539260149002075,0.2258833348751068,1.0460054874420166,284.2193298339844,284.95001220703125,299.4169006347656,295.6629638671875,297.7569580078125,297.0726928710937,284.2182006835937,1.0,0.6588552594184875,0.3889769911766052,0.3889769911766052,1.0,1.0,-3.3291635513305664,0.9675083756446838,2.361655235290528,0.2171329855918884,5.551115123125783e-17,1.0,0.0,237.946029663086,240.0,69862.09375,0.0,3454.878173828125,1.0,278.1499938964844,282.32940673828125,298.66064453125,303.195068359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831113576889038,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10826.8984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3245.731689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033840,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.21954345703125,0.7444609999656677,0.3355142772197723,0.3076219260692596,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.21929931640625,0.8661123514175415,0.5379123687744141,0.5142111778259277,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192077636719,0.947635054588318,0.6944799423217773,0.4875160157680511,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2193908691406,0.8100972175598145,0.4344700276851654,0.4169487059116363,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198791503906,0.6539260149002075,0.2258833348751068,1.0460054874420166,284.2193298339844,284.95001220703125,299.4169006347656,295.6629638671875,297.7569580078125,297.0726928710937,284.2182006835937,1.0,0.6588552594184875,0.3889769911766052,0.3889769911766052,1.0,1.0,-3.3291635513305664,0.9675083756446838,2.361655235290528,0.2171329855918884,5.551115123125783e-17,1.0,0.0,237.946029663086,240.0,69862.09375,0.0,3454.878173828125,1.0,278.1499938964844,282.32940673828125,298.66064453125,303.195068359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831113576889038,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10826.8984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3245.731689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033900,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2049560546875,0.7423029541969299,0.3342801332473755,0.3066009283065796,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2046813964844,0.8635494112968445,0.5361711978912354,0.5126684904098511,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.20458984375,0.9453588724136353,0.6940075755119324,0.4872609972953796,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2048034667969,0.807816743850708,0.4332277476787567,0.4158695042133331,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2052917480469,0.6518914699554443,0.224999338388443,1.0424585342407229,284.2047424316406,284.95001220703125,299.39697265625,295.6510314941406,297.7476501464844,297.0688171386719,284.2035827636719,1.0,0.6585783362388611,0.3887690007686615,0.3887690007686615,1.0,1.0,-3.3202149868011475,0.9638675451278688,2.3563475608825684,0.2155140191316604,5.551115123125783e-17,1.0,0.0,239.5239105224609,240.0,69679.8828125,0.0,3443.2099609375,1.0,278.1499938964844,282.31854248046875,298.6485900878906,303.1712341308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828457593917847,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10797.0498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3243.24365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033960,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1904602050781,0.7401700019836426,0.3330386281013489,0.3055730164051056,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1902160644531,0.8610175251960754,0.5344202518463135,0.5111162066459656,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1900939941406,0.9430826902389526,0.6935176253318787,0.4869936406612396,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1903076171875,0.8055089116096497,0.4319768249988556,0.4147818982601166,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1907958984375,0.6498813033103943,0.2241072207689285,1.0388741493225098,284.19024658203125,284.95001220703125,299.37701416015625,295.6391296386719,297.7386779785156,297.0649719238281,284.1891174316406,1.0,0.6582914590835571,0.3887125849723816,0.3887125849723816,1.0,1.0,-3.311166524887085,0.960600733757019,2.3505656719207764,0.2142917811870575,5.551115123125783e-17,1.0,0.0,241.0997467041016,243.0,69500.8828125,0.0,3431.35205078125,1.0,278.1499938964844,282.3078308105469,298.63653564453125,303.1474914550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825764060020447,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10767.6904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3240.720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034020,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1645812988281,0.7364442348480225,0.3308087289333343,0.3037238121032715,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.164306640625,0.8566058874130249,0.5312783718109131,0.5083277821540833,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1642150878906,0.93903911113739,0.6925562620162964,0.4864551723003387,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1643981933594,0.8014105558395386,0.4297235310077667,0.412819355726242,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1649169921875,0.6463686227798462,0.2224907428026199,1.0323585271835327,284.1643371582031,284.95001220703125,299.3417358398437,295.6181335449219,297.722900390625,297.058349609375,284.1631774902344,1.0,0.6577345132827759,0.3886130750179291,0.3886130750179291,1.0,1.0,-3.2947540283203125,0.9547284245491028,2.3400256633758545,0.2121269106864929,5.551115123125783e-17,1.0,0.0,243.87155151367188,243.0,69180.28125,0.0,3409.4521484375,1.0,278.1499938964844,282.2886657714844,298.6153869628906,303.1054992675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820766806602478,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.4970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3236.0390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034080,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1611022949219,0.73595130443573,0.330509603023529,0.3034757375717163,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.16082763671875,0.8560234308242798,0.5308569669723511,0.5079537630081177,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1607360839844,0.9384998679161072,0.6924253702163696,0.4863815903663635,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.16094970703125,0.8008659482002258,0.4294211268424988,0.4125559329986572,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.16143798828125,0.645905077457428,0.2222735732793808,1.031482815742493,284.160888671875,284.95001220703125,299.3370056152344,295.6153259277344,297.7207946777344,297.0574645996094,284.1596984863281,1.0,0.6576587557792664,0.3885997533798218,0.3885997533798218,1.0,1.0,-3.2925407886505127,0.9539368152618408,2.338603973388672,0.2118352502584457,5.551115123125783e-17,1.0,0.0,244.24229431152344,246.0,69137.25,0.0,3406.501708984375,1.0,278.1499938964844,282.2861022949219,298.6125793457031,303.0998840332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820090889930725,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3235.40576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034140,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.131103515625,0.7317897081375122,0.32792928814888,0.30133256316185,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1308288574219,0.8511295318603516,0.5272247791290283,0.5047265887260437,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1307373046875,0.9339022636413574,0.6912035942077637,0.4856807887554168,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1309509277344,0.7962563633918762,0.4268049597740173,0.4102731347084045,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1314697265625,0.6419965624809265,0.2203854769468307,1.023846983909607,284.1308898925781,284.95001220703125,299.2969055175781,295.5915832519531,297.7030639648437,297.0501403808594,284.1296691894531,1.0,0.6569628715515137,0.3884869515895843,0.3884869515895843,1.0,1.0,-3.27331805229187,0.9470675587654114,2.3262505531311035,0.2093078047037124,5.551115123125783e-17,1.0,0.0,247.37472534179688,249.0,68766.046875,0.0,3380.433349609375,1.0,278.1499938964844,282.263916015625,298.5886535644531,303.0519104003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814029097557068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.5927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3229.726806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034200,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.131103515625,0.7317897081375122,0.32792928814888,0.30133256316185,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1308288574219,0.8511295318603516,0.5272247791290283,0.5047265887260437,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1307373046875,0.9339022636413574,0.6912035942077637,0.4856807887554168,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1309509277344,0.7962563633918762,0.4268049597740173,0.4102731347084045,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1314697265625,0.6419965624809265,0.2203854769468307,1.023846983909607,284.1308898925781,284.95001220703125,299.2969055175781,295.5915832519531,297.7030639648437,297.0501403808594,284.1296691894531,1.0,0.6569628715515137,0.3884869515895843,0.3884869515895843,1.0,1.0,-3.27331805229187,0.9470675587654114,2.3262505531311035,0.2093078047037124,5.551115123125783e-17,1.0,0.0,247.37472534179688,249.0,68766.046875,0.0,3380.433349609375,1.0,278.1499938964844,282.263916015625,298.5886535644531,303.0519104003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814029097557068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.5927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3229.726806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034260,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1004638671875,0.7276611924171448,0.325298547744751,0.2991444170475006,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10015869140625,0.8463289141654968,0.5235239267349243,0.5014351606369019,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1000671386719,0.9293017983436584,0.6898490190505981,0.4848890602588653,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10028076171875,0.7916810512542725,0.4241282641887665,0.4079338014125824,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.100830078125,0.6381477117538452,0.2184440940618515,1.0159728527069092,284.1002197265625,284.95001220703125,299.2568359375,295.5679016113281,297.68536376953125,297.04302978515625,284.0989685058594,1.0,0.656205952167511,0.3883335888385772,0.3883335888385772,1.0,1.0,-3.253493547439575,0.9398787021636964,2.313614845275879,0.2065960168838501,5.551115123125783e-17,1.0,0.0,250.5002899169922,237.0,68386.4609375,0.0,3353.1953125,1.0,278.1499938964844,282.2412414550781,298.56475830078125,303.0035095214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807522654533386,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10587.8056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3223.630126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034320,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1004638671875,0.7276611924171448,0.325298547744751,0.2991444170475006,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10015869140625,0.8463289141654968,0.5235239267349243,0.5014351606369019,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1000671386719,0.9293017983436584,0.6898490190505981,0.4848890602588653,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10028076171875,0.7916810512542725,0.4241282641887665,0.4079338014125824,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.100830078125,0.6381477117538452,0.2184440940618515,1.0159728527069092,284.1002197265625,284.95001220703125,299.2568359375,295.5679016113281,297.68536376953125,297.04302978515625,284.0989685058594,1.0,0.656205952167511,0.3883335888385772,0.3883335888385772,1.0,1.0,-3.253493547439575,0.9398787021636964,2.313614845275879,0.2065960168838501,5.551115123125783e-17,1.0,0.0,250.5002899169922,237.0,68386.4609375,0.0,3353.1953125,1.0,278.1499938964844,282.2412414550781,298.56475830078125,303.0035095214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807522654533386,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10587.8056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3223.630126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034380,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.06695556640625,0.727632462978363,0.3226624131202698,0.2966834902763366,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0666198730469,0.8465810418128967,0.5197926163673401,0.4978377521038055,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0664978027344,0.9314607977867126,0.6884052753448486,0.483837217092514,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667419433594,0.7921271324157715,0.4214280545711517,0.4052943885326385,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0673828125,0.6379399299621582,0.2164908498525619,1.0067121982574463,284.0666809082031,284.95001220703125,299.2168884277344,295.5442810058594,297.6678771972656,297.0362548828125,284.06524658203125,1.0,0.6510491371154785,0.3881802260875702,0.3881802260875702,1.0,1.0,-3.2306339740753174,0.9316455125808716,2.298988342285156,0.2035620063543319,5.551115123125783e-17,1.0,0.0,246.6051483154297,225.0,67968.0859375,0.0,3280.724365234375,1.0,278.1499938964844,282.2164306640625,298.5406799316406,302.9532775878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800316452980042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.1689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3216.877197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034440,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.06695556640625,0.727632462978363,0.3226624131202698,0.2966834902763366,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0666198730469,0.8465810418128967,0.5197926163673401,0.4978377521038055,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0664978027344,0.9314607977867126,0.6884052753448486,0.483837217092514,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667419433594,0.7921271324157715,0.4214280545711517,0.4052943885326385,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0673828125,0.6379399299621582,0.2164908498525619,1.0067121982574463,284.0666809082031,284.95001220703125,299.2168884277344,295.5442810058594,297.6678771972656,297.0362548828125,284.06524658203125,1.0,0.6510491371154785,0.3881802260875702,0.3881802260875702,1.0,1.0,-3.2306339740753174,0.9316455125808716,2.298988342285156,0.2035620063543319,5.551115123125783e-17,1.0,0.0,246.6051483154297,225.0,67968.0859375,0.0,3280.724365234375,1.0,278.1499938964844,282.2164306640625,298.5406799316406,302.9532775878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800316452980042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.1689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3216.877197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034500,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0491943359375,0.7286094427108765,0.3213484287261963,0.2953940331935882,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0488586425781,0.8479179739952087,0.5179140567779541,0.4959611594676971,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0487365722656,0.9341492652893066,0.6876090168952942,0.4832161068916321,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0489807128906,0.793559730052948,0.4200700521469116,0.4039013385772705,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.04962158203125,0.6387121677398682,0.2155200839042663,1.0017865896224976,284.0489196777344,284.95001220703125,299.1969909667969,295.532470703125,297.6593933105469,297.0332336425781,284.0474548339844,1.0,0.6476173996925354,0.3881035447120666,0.3881035447120666,1.0,1.0,-3.2184860706329346,0.9272832274436952,2.2912027835845947,0.2019412815570831,5.551115123125783e-17,1.0,0.0,243.0109405517578,225.0,67748.40625,0.0,3234.198486328125,1.0,278.1499938964844,282.2033386230469,298.5285339355469,302.9271850585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796119093894958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.8212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3212.943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034560,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.03125,0.7299781441688538,0.3200359344482422,0.2940846681594848,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0309143066406,0.8497397899627686,0.5160279870033264,0.4940547347068786,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03076171875,0.9374585151672364,0.6867742538452148,0.4825494885444641,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0310363769531,0.795471727848053,0.4187073111534118,0.402481198310852,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0316772460937,0.639836847782135,0.214552566409111,0.9967698454856871,284.0309753417969,284.95001220703125,299.1771545410156,295.52069091796875,297.6512145996094,297.0303955078125,284.02947998046875,1.0,0.6438421607017517,0.3881275355815887,0.3881275355815887,1.0,1.0,-3.20608139038086,0.9230957627296448,2.28298568725586,0.2005499452352523,5.551115123125783e-17,1.0,0.0,238.83267211914065,213.0,67527.421875,0.0,3184.23193359375,1.0,278.1499938964844,282.19012451171875,298.5164489746094,302.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791627287864685,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.34765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3208.7333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034620,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9947204589844,0.7336254119873047,0.3174106478691101,0.291424036026001,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.994384765625,0.8545318841934204,0.51223224401474,0.490174651145935,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9942321777344,0.9454395174980164,0.6850018501281738,0.481108546257019,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9945068359375,0.8004062175750732,0.4159657061100006,0.3995810449123382,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99517822265625,0.6429191827774048,0.2126221507787704,0.9865495562553406,283.99444580078125,284.95001220703125,299.1377258300781,295.49713134765625,297.63543701171875,297.025390625,283.992919921875,1.0,0.6355689167976379,0.3881755173206329,0.3881755173206329,1.0,1.0,-3.1807103157043457,0.9145541787147522,2.2661561965942383,0.1977217197418213,5.551115123125783e-17,1.0,0.0,229.3112335205078,201.0,67076.1796875,0.0,3077.830322265625,1.0,278.1499938964844,282.1631774902344,298.4924011230469,302.8478088378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781952261924744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10383.498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3199.664794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034680,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9947204589844,0.7336254119873047,0.3174106478691101,0.291424036026001,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.994384765625,0.8545318841934204,0.51223224401474,0.490174651145935,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9942321777344,0.9454395174980164,0.6850018501281738,0.481108546257019,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9945068359375,0.8004062175750732,0.4159657061100006,0.3995810449123382,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99517822265625,0.6429191827774048,0.2126221507787704,0.9865495562553406,283.99444580078125,284.95001220703125,299.1377258300781,295.49713134765625,297.63543701171875,297.025390625,283.992919921875,1.0,0.6355689167976379,0.3881755173206329,0.3881755173206329,1.0,1.0,-3.1807103157043457,0.9145541787147522,2.2661561965942383,0.1977217197418213,5.551115123125783e-17,1.0,0.0,229.3112335205078,201.0,67076.1796875,0.0,3077.830322265625,1.0,278.1499938964844,282.1631774902344,298.4924011230469,302.8478088378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781952261924744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10383.498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3199.664794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034740,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9568786621094,0.7382596135139465,0.3147750198841095,0.2887211740016937,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9565124511719,0.8605882525444031,0.508390486240387,0.4862176775932312,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.95635986328125,0.954675793647766,0.6830912232398987,0.4795443117618561,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9566345214844,0.8065100312232971,0.4131947755813598,0.3966178894042969,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9573669433594,0.6469201445579529,0.2106876373291015,0.976146638393402,283.9565734863281,284.95001220703125,299.09869384765625,295.4736022949219,297.6205139160156,297.0214233398437,283.9549865722656,1.0,0.6266394853591919,0.3882234990596771,0.3882234990596771,1.0,1.0,-3.15475869178772,0.9058020710945128,2.248956680297852,0.1948083192110061,5.551115123125783e-17,1.0,0.0,218.83091735839844,189.0,66601.3515625,0.0,2966.58984375,1.0,278.1499938964844,282.1348876953125,298.4684143066406,302.7936096191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771291971206665,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10310.9091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3189.6708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034800,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9568786621094,0.7382596135139465,0.3147750198841095,0.2887211740016937,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9565124511719,0.8605882525444031,0.508390486240387,0.4862176775932312,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.95635986328125,0.954675793647766,0.6830912232398987,0.4795443117618561,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9566345214844,0.8065100312232971,0.4131947755813598,0.3966178894042969,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9573669433594,0.6469201445579529,0.2106876373291015,0.976146638393402,283.9565734863281,284.95001220703125,299.09869384765625,295.4736022949219,297.6205139160156,297.0214233398437,283.9549865722656,1.0,0.6266394853591919,0.3882234990596771,0.3882234990596771,1.0,1.0,-3.15475869178772,0.9058020710945128,2.248956680297852,0.1948083192110061,5.551115123125783e-17,1.0,0.0,218.83091735839844,189.0,66601.3515625,0.0,2966.58984375,1.0,278.1499938964844,282.1348876953125,298.4684143066406,302.7936096191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771291971206665,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10310.9091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3189.6708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034860,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9178466796875,0.7437359094619751,0.3121224641799927,0.2859870493412018,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9174499511719,0.8677163124084473,0.5044922232627869,0.4821917712688446,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91729736328125,0.9646281599998474,0.6810516119003296,0.4778778553009033,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9176025390625,0.8133251667022705,0.4103908836841583,0.3936065435409546,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9183349609375,0.6517089009284973,0.2087410688400268,0.9656109809875488,283.9175109863281,284.95001220703125,299.06011962890625,295.4501342773437,297.60675048828125,297.01837158203125,283.9158630371094,1.0,0.6172948479652405,0.3885159492492676,0.3885159492492676,1.0,1.0,-3.1283345222473145,0.8975226283073425,2.230811834335327,0.1924688816070556,5.551115123125783e-17,1.0,0.0,207.87332153320312,177.0,66107.0,0.0,2853.515869140625,1.0,278.1499938964844,282.1053771972656,298.4444274902344,302.7380676269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759567141532898,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10235.9921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3178.677978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034920,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9178466796875,0.7437359094619751,0.3121224641799927,0.2859870493412018,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9174499511719,0.8677163124084473,0.5044922232627869,0.4821917712688446,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91729736328125,0.9646281599998474,0.6810516119003296,0.4778778553009033,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9176025390625,0.8133251667022705,0.4103908836841583,0.3936065435409546,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9183349609375,0.6517089009284973,0.2087410688400268,0.9656109809875488,283.9175109863281,284.95001220703125,299.06011962890625,295.4501342773437,297.60675048828125,297.01837158203125,283.9158630371094,1.0,0.6172948479652405,0.3885159492492676,0.3885159492492676,1.0,1.0,-3.1283345222473145,0.8975226283073425,2.230811834335327,0.1924688816070556,5.551115123125783e-17,1.0,0.0,207.87332153320312,177.0,66107.0,0.0,2853.515869140625,1.0,278.1499938964844,282.1053771972656,298.4444274902344,302.7380676269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759567141532898,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10235.9921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3178.677978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034980,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87799072265625,0.7501267790794373,0.3094486892223358,0.2832227051258087,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8775939941406,0.875974178314209,0.5005416870117188,0.4781019389629364,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.87744140625,0.9750185012817384,0.6788660883903503,0.4761015176773071,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87774658203125,0.8207939267158508,0.4075474739074707,0.3905461728572845,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8785095214844,0.6573399901390076,0.2067760825157165,0.9549394249916076,283.8776550292969,284.95001220703125,299.02215576171875,295.4267272949219,297.5933532714844,297.0155639648437,283.8759765625,1.0,0.6076111197471619,0.3888083696365356,0.3888083696365356,1.0,1.0,-3.101450204849243,0.8890841007232666,2.212366104125977,0.1900691837072372,5.551115123125783e-17,1.0,0.0,196.5968170166016,165.0,65601.5546875,0.0,2739.583251953125,1.0,278.1499938964844,282.0751647949219,298.4205017089844,302.6817932128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746830224990845,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.0244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3166.734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035040,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87799072265625,0.7501267790794373,0.3094486892223358,0.2832227051258087,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8775939941406,0.875974178314209,0.5005416870117188,0.4781019389629364,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.87744140625,0.9750185012817384,0.6788660883903503,0.4761015176773071,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87774658203125,0.8207939267158508,0.4075474739074707,0.3905461728572845,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8785095214844,0.6573399901390076,0.2067760825157165,0.9549394249916076,283.8776550292969,284.95001220703125,299.02215576171875,295.4267272949219,297.5933532714844,297.0155639648437,283.8759765625,1.0,0.6076111197471619,0.3888083696365356,0.3888083696365356,1.0,1.0,-3.101450204849243,0.8890841007232666,2.212366104125977,0.1900691837072372,5.551115123125783e-17,1.0,0.0,196.5968170166016,165.0,65601.5546875,0.0,2739.583251953125,1.0,278.1499938964844,282.0751647949219,298.4205017089844,302.6817932128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746830224990845,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.0244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3166.734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035100,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8577880859375,0.7537034749984741,0.3081032931804657,0.2818298041820526,296.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8573913574219,0.8805592656135559,0.4985487163066864,0.4760363399982452,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.85723876953125,0.980297029018402,0.677715539932251,0.4751709699630737,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8575439453125,0.8248294591903687,0.4061099290847778,0.3889978229999542,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8583068847656,0.660500705242157,0.2057854980230331,0.949552834033966,283.8574523925781,284.95001220703125,299.00341796875,295.4150085449219,297.5867614746094,297.01422119140625,283.8557434082031,1.0,0.6026629209518433,0.3889545798301697,0.3889545798301697,1.0,1.0,-3.0878584384918213,0.8848048448562622,2.203053474426269,0.1888395696878433,5.551115123125783e-17,1.0,0.0,190.8748016357422,165.0,65344.84375,0.0,2682.544189453125,1.0,278.1499938964844,282.0598449707031,298.4085998535156,302.6534118652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874011754989624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10121.697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3160.439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035160,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8375549316406,0.7575312852859497,0.3067538142204284,0.2804328799247741,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8371276855469,0.8854338526725769,0.4965476393699646,0.4739624857902527,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.83697509765625,0.9855585098266602,0.676535964012146,0.4742201566696167,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8372802734375,0.8290773630142212,0.4046644568443298,0.3874416947364807,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.83807373046875,0.6638857126235962,0.2047907412052154,0.94414621591568,283.83721923828125,284.95001220703125,298.9848327636719,295.4033203125,297.580322265625,297.012939453125,283.8354797363281,1.0,0.5976617932319641,0.3891526460647583,0.3891526460647583,1.0,1.0,-3.074168920516968,0.8806173205375671,2.193551778793335,0.1877233833074569,5.551115123125783e-17,1.0,0.0,185.14344787597656,153.0,65087.7265625,0.0,2625.752685546875,1.0,278.1499938964844,282.0444641113281,298.396728515625,302.6250305175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733263611793518,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10083.4365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3154.01123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035220,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7964172363281,0.7660215497016907,0.3040398359298706,0.2776260375976562,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7959899902344,0.8961148262023926,0.4925208389759063,0.4697907567024231,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7958068847656,0.9959316849708556,0.6741359233856201,0.4722795188426971,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.796142578125,0.8383554816246033,0.4017472565174103,0.3843049705028534,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7969665527344,0.6713911294937134,0.202786698937416,0.9332699179649352,283.7960510253906,284.95001220703125,298.9482727050781,295.3799743652344,297.567626953125,297.0104064941406,283.7942810058594,1.0,0.5874853134155273,0.3895487785339355,0.3895487785339355,1.0,1.0,-3.0462300777435303,0.8720445036888123,2.174185514450073,0.1854206472635269,5.551115123125783e-17,1.0,0.0,173.66697692871094,141.0,64563.90234375,0.0,2512.743896484375,1.0,278.1499938964844,282.01318359375,298.3729858398437,302.5678405761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719028830528259,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10006.1044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3140.659912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035280,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7964172363281,0.7660215497016907,0.3040398359298706,0.2776260375976562,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7959899902344,0.8961148262023926,0.4925208389759063,0.4697907567024231,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7958068847656,0.9959316849708556,0.6741359233856201,0.4722795188426971,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.796142578125,0.8383554816246033,0.4017472565174103,0.3843049705028534,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7969665527344,0.6713911294937134,0.202786698937416,0.9332699179649352,283.7960510253906,284.95001220703125,298.9482727050781,295.3799743652344,297.567626953125,297.0104064941406,283.7942810058594,1.0,0.5874853134155273,0.3895487785339355,0.3895487785339355,1.0,1.0,-3.0462300777435303,0.8720445036888123,2.174185514450073,0.1854206472635269,5.551115123125783e-17,1.0,0.0,173.66697692871094,141.0,64563.90234375,0.0,2512.743896484375,1.0,278.1499938964844,282.01318359375,298.3729858398437,302.5678405761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719028830528259,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10006.1044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3140.659912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035340,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.74609375,0.7739765048027039,0.3012719750404358,0.2748384773731231,296.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7454833984375,0.906063973903656,0.4884111583232879,0.4656180441379547,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7452392578125,0.9990000128746032,0.6729640364646912,0.4611560106277466,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7456970214844,0.8470726609230042,0.3987511396408081,0.3811690509319305,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.746826171875,0.6783543229103088,0.2007251977920532,0.9224784970283508,283.7455749511719,284.95001220703125,298.9125671386719,295.3566589355469,297.5545959472656,297.0075988769531,283.7430419921875,1.0,0.5765275359153748,0.3899449110031128,0.3899449110031128,1.0,1.0,-3.00860857963562,0.8600820302963257,2.148526430130005,0.1820750385522842,5.551115123125783e-17,1.0,0.0,163.3125762939453,129.0,63903.39453125,0.0,2388.67138671875,1.0,278.1499938964844,281.9745178222656,298.3485412597656,302.50469970703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702582716941833,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.4228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3125.233154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
