time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18035400,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.74609375,0.7739765048027039,0.3012719750404358,0.2748384773731231,296.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7454833984375,0.906063973903656,0.4884111583232879,0.4656180441379547,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7452392578125,0.9990000128746032,0.6729640364646912,0.4611560106277466,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7456970214844,0.8470726609230042,0.3987511396408081,0.3811690509319305,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.746826171875,0.6783543229103088,0.2007251977920532,0.9224784970283508,283.7455749511719,284.95001220703125,298.9125671386719,295.3566589355469,297.5545959472656,297.0075988769531,283.7430419921875,1.0,0.5765275359153748,0.3899449110031128,0.3899449110031128,1.0,1.0,-3.00860857963562,0.8600820302963257,2.148526430130005,0.1820750385522842,5.551115123125783e-17,1.0,0.0,163.3125762939453,129.0,63903.39453125,0.0,2388.67138671875,1.0,278.1499938964844,281.9745178222656,298.3485412597656,302.50469970703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702582716941833,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.4228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3125.233154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035460,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.681884765625,0.7818395495414734,0.2984501421451568,0.272028237581253,296.8541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6811828613281,0.9165208339691162,0.484202116727829,0.4613802134990692,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6809387207031,0.9990000128746032,0.6751545071601868,0.4430693686008453,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.8557561635971069,0.395640879869461,0.3779619932174682,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6827697753906,0.6851388812065125,0.1985713243484497,0.9114539623260498,283.6813049316406,284.95001220703125,298.8778076171875,295.3334045410156,297.5411682128906,297.00421142578125,283.67840576171875,1.0,0.5644410252571106,0.3904232382774353,0.3904232382774353,1.0,1.0,-2.9608163833618164,0.844763994216919,2.116052389144897,0.1774762570858001,5.551115123125783e-17,1.0,0.0,153.42861938476562,117.0,63090.33984375,0.0,2252.865234375,1.0,278.1499938964844,281.9262084960937,298.32257080078125,302.4295349121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680250644683838,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.49609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3104.28369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035520,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.681884765625,0.7818395495414734,0.2984501421451568,0.272028237581253,296.8541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6811828613281,0.9165208339691162,0.484202116727829,0.4613802134990692,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6809387207031,0.9990000128746032,0.6751545071601868,0.4430693686008453,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.8557561635971069,0.395640879869461,0.3779619932174682,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6827697753906,0.6851388812065125,0.1985713243484497,0.9114539623260498,283.6813049316406,284.95001220703125,298.8778076171875,295.3334045410156,297.5411682128906,297.00421142578125,283.67840576171875,1.0,0.5644410252571106,0.3904232382774353,0.3904232382774353,1.0,1.0,-2.9608163833618164,0.844763994216919,2.116052389144897,0.1774762570858001,5.551115123125783e-17,1.0,0.0,153.42861938476562,117.0,63090.33984375,0.0,2252.865234375,1.0,278.1499938964844,281.9262084960937,298.32257080078125,302.4295349121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680250644683838,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.49609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3104.28369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035580,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6112060546875,0.7914194464683533,0.2956344485282898,0.269197404384613,296.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.61041259765625,0.9296789765357972,0.4800172746181488,0.4571252465248108,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.61016845703125,0.9990000128746032,0.6800194978713989,0.4231420755386352,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6107177734375,0.8663424849510193,0.3924591541290283,0.3746611475944519,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6122131347656,0.6933304071426392,0.1963444352149963,0.8999862670898438,283.6105651855469,284.95001220703125,298.8440856933594,295.3101806640625,297.5328369140625,297.0076599121094,283.6072692871094,1.0,0.5515811443328857,0.3909015357494354,0.3909015357494354,1.0,1.0,-2.910593748092652,0.8285401463508606,2.0820534229278564,0.1724814176559448,5.551115123125783e-17,1.0,0.0,143.03628540039062,120.0,62161.84765625,0.0,2113.98876953125,1.0,278.1499938964844,281.8711853027344,298.29638671875,302.3468322753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651651740074158,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.9208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3077.455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035640,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6112060546875,0.7914194464683533,0.2956344485282898,0.269197404384613,296.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.61041259765625,0.9296789765357972,0.4800172746181488,0.4571252465248108,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.61016845703125,0.9990000128746032,0.6800194978713989,0.4231420755386352,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6107177734375,0.8663424849510193,0.3924591541290283,0.3746611475944519,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6122131347656,0.6933304071426392,0.1963444352149963,0.8999862670898438,283.6105651855469,284.95001220703125,298.8440856933594,295.3101806640625,297.5328369140625,297.0076599121094,283.6072692871094,1.0,0.5515811443328857,0.3909015357494354,0.3909015357494354,1.0,1.0,-2.910593748092652,0.8285401463508606,2.0820534229278564,0.1724814176559448,5.551115123125783e-17,1.0,0.0,143.03628540039062,120.0,62161.84765625,0.0,2113.98876953125,1.0,278.1499938964844,281.8711853027344,298.29638671875,302.3468322753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651651740074158,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.9208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3077.455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035700,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.578125,0.7941371202468872,0.2942361235618591,0.2678470611572265,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5774841308594,0.9334766268730164,0.4779200553894043,0.4550583064556122,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5772705078125,0.9990000128746032,0.6825224161148071,0.4168356955051422,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.57769775390625,0.869459867477417,0.3908634483814239,0.3730617761611938,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5789794921875,0.6955423355102539,0.1952420771121978,0.8945448994636536,283.5776062011719,284.95001220703125,298.82763671875,295.298583984375,297.53228759765625,297.0140380859375,283.5749206542969,1.0,0.5471831560134888,0.3911406993865967,0.3911406993865967,1.0,1.0,-2.890413999557495,0.8221326470375061,2.068281412124634,0.1704028397798538,5.551115123125783e-17,1.0,0.0,139.6641845703125,120.0,61743.11328125,0.0,2063.386962890625,1.0,278.1499938964844,281.8454284667969,298.2834777832031,302.3050231933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635674715042114,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3062.46728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035760,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5515441894531,0.7954719066619873,0.2928416430950165,0.2665380537509918,296.8460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5509948730469,0.93540358543396,0.4758256375789642,0.4530296921730041,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5508117675781,0.9990000128746032,0.6844790577888489,0.4127741754055023,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5511779785156,0.8710962533950806,0.389271080493927,0.3715008199214935,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.55224609375,0.6965178847312927,0.194148987531662,0.8893280029296875,283.55108642578125,284.95001220703125,298.8114624023437,295.2870178222656,297.5318908691406,297.019775390625,283.5487976074219,1.0,0.5436368584632874,0.391683965921402,0.391683965921402,1.0,1.0,-2.8733716011047363,0.8175243735313416,2.05584716796875,0.1695373505353927,5.551115123125783e-17,1.0,0.0,137.36619567871094,123.0,61406.359375,0.0,2023.8233642578125,1.0,278.1499938964844,281.8248291015625,298.271728515625,302.2685241699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620194792747498,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.08203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3047.946533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035820,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.50836181640625,0.7955487370491028,0.2900454401969909,0.2639806270599365,296.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5079345703125,0.935794472694397,0.4716405272483825,0.4490416049957275,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5078125,0.9990000128746032,0.686862587928772,0.408698558807373,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5080871582031,0.8715899586677551,0.3860963582992553,0.3684528172016144,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5089111328125,0.6961585879325867,0.1919722855091095,0.8792696595191956,283.5080261230469,284.95001220703125,298.78009033203125,295.263916015625,297.52813720703125,297.0263366699219,283.5062255859375,1.0,0.5383790135383606,0.3927704691886902,0.3927704691886902,1.0,1.0,-2.844841718673706,0.8102965950965881,2.0345451831817627,0.1685789227485656,5.551115123125783e-17,1.0,0.0,134.65184020996094,126.0,60863.20703125,0.0,1964.0313720703125,1.0,278.1499938964844,281.791748046875,298.250732421875,302.20831298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594135642051697,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.19140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3023.505126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035880,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.50836181640625,0.7955487370491028,0.2900454401969909,0.2639806270599365,296.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5079345703125,0.935794472694397,0.4716405272483825,0.4490416049957275,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5078125,0.9990000128746032,0.686862587928772,0.408698558807373,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5080871582031,0.8715899586677551,0.3860963582992553,0.3684528172016144,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5089111328125,0.6961585879325867,0.1919722855091095,0.8792696595191956,283.5080261230469,284.95001220703125,298.78009033203125,295.263916015625,297.52813720703125,297.0263366699219,283.5062255859375,1.0,0.5383790135383606,0.3927704691886902,0.3927704691886902,1.0,1.0,-2.844841718673706,0.8102965950965881,2.0345451831817627,0.1685789227485656,5.551115123125783e-17,1.0,0.0,134.65184020996094,126.0,60863.20703125,0.0,1964.0313720703125,1.0,278.1499938964844,281.791748046875,298.250732421875,302.20831298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594135642051697,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.19140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3023.505126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035940,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4734191894531,0.7929744720458984,0.2872181534767151,0.2614609599113464,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4730529785156,0.9326626062393188,0.4674398899078369,0.4451071321964264,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4729309082031,0.9990000128746032,0.6874366998672485,0.4086377024650574,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4731750488281,0.869255542755127,0.3829169869422912,0.3654685020446777,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.473876953125,0.6934308409690857,0.1897835880517959,0.8694907426834106,283.4731140136719,284.95001220703125,298.75,295.2408447265625,297.5200500488281,297.026123046875,283.4716186523437,1.0,0.5349176526069641,0.3938569724559784,0.3938569724559784,1.0,1.0,-2.8216710090637207,0.8048911094665527,2.016779899597168,0.1682718843221664,5.551115123125783e-17,1.0,0.0,133.7639923095703,129.0,60427.19140625,0.0,1922.57958984375,1.0,278.1499938964844,281.7653503417969,298.2305908203125,302.1581115722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574698567390442,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.5380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3005.278076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036000,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4734191894531,0.7929744720458984,0.2872181534767151,0.2614609599113464,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4730529785156,0.9326626062393188,0.4674398899078369,0.4451071321964264,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4729309082031,0.9990000128746032,0.6874366998672485,0.4086377024650574,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4731750488281,0.869255542755127,0.3829169869422912,0.3654685020446777,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.473876953125,0.6934308409690857,0.1897835880517959,0.8694907426834106,283.4731140136719,284.95001220703125,298.75,295.2408447265625,297.5200500488281,297.026123046875,283.4716186523437,1.0,0.5349176526069641,0.3938569724559784,0.3938569724559784,1.0,1.0,-2.8216710090637207,0.8048911094665527,2.016779899597168,0.1682718843221664,5.551115123125783e-17,1.0,0.0,133.7639923095703,129.0,60427.19140625,0.0,1922.57958984375,1.0,278.1499938964844,281.7653503417969,298.2305908203125,302.1581115722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574698567390442,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.5380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3005.278076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036060,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4423522949219,0.7885563969612122,0.2843395173549652,0.2589407563209533,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4420166015625,0.9270671010017396,0.4631960690021515,0.4411813020706177,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.44189453125,0.9990000128746032,0.6864380836486816,0.4113424122333526,296.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.442138671875,0.8649788498878479,0.3796936869621277,0.3624954521656036,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4427795410156,0.6890407204627991,0.1875586062669754,0.8597806096076965,283.44207763671875,284.95001220703125,298.7216491699219,295.2149963378906,297.5080261230469,297.0202331542969,283.440673828125,1.0,0.532667338848114,0.3945879638195038,0.3945879638195038,1.0,1.0,-2.801928997039795,0.7997912168502808,2.002137899398804,0.1675382405519485,5.551115123125783e-17,1.0,0.0,134.1217498779297,132.0,60035.14453125,0.0,1893.0560302734373,1.0,278.1499938964844,281.7417907714844,298.2080383300781,302.11041259765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561946749687195,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2993.32177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036120,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4423522949219,0.7885563969612122,0.2843395173549652,0.2589407563209533,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4420166015625,0.9270671010017396,0.4631960690021515,0.4411813020706177,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.44189453125,0.9990000128746032,0.6864380836486816,0.4113424122333526,296.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.442138671875,0.8649788498878479,0.3796936869621277,0.3624954521656036,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4427795410156,0.6890407204627991,0.1875586062669754,0.8597806096076965,283.44207763671875,284.95001220703125,298.7216491699219,295.2149963378906,297.5080261230469,297.0202331542969,283.440673828125,1.0,0.532667338848114,0.3945879638195038,0.3945879638195038,1.0,1.0,-2.801928997039795,0.7997912168502808,2.002137899398804,0.1675382405519485,5.551115123125783e-17,1.0,0.0,134.1217498779297,132.0,60035.14453125,0.0,1893.0560302734373,1.0,278.1499938964844,281.7417907714844,298.2080383300781,302.11041259765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561946749687195,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2993.32177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036180,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.413330078125,0.7829208970069885,0.2814032733440399,0.2563982009887695,296.8335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4129943847656,0.9198645949363708,0.4588945508003235,0.4372336566448211,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.41290283203125,0.9990000128746032,0.6840861439704895,0.4159254431724548,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4131164550781,0.8594486117362976,0.376411110162735,0.3594985902309418,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.41375732421875,0.6835378408432007,0.1852867007255554,0.8500127196311951,283.4130554199219,284.95001220703125,298.6952514648437,295.1837463378906,297.49365234375,297.0102233886719,283.4117431640625,1.0,0.5312252044677734,0.3953189551830292,0.3953189551830292,1.0,1.0,-2.7842941284179688,0.795376181602478,1.9889179468154907,0.1670604944229126,5.551115123125783e-17,1.0,0.0,135.33460998535156,135.0,59667.27734375,0.0,1871.220703125,1.0,278.1499938964844,281.7196960449219,298.1795349121094,302.0593566894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554693460464478,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2986.521728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036240,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.413330078125,0.7829208970069885,0.2814032733440399,0.2563982009887695,296.8335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4129943847656,0.9198645949363708,0.4588945508003235,0.4372336566448211,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.41290283203125,0.9990000128746032,0.6840861439704895,0.4159254431724548,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4131164550781,0.8594486117362976,0.376411110162735,0.3594985902309418,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.41375732421875,0.6835378408432007,0.1852867007255554,0.8500127196311951,283.4130554199219,284.95001220703125,298.6952514648437,295.1837463378906,297.49365234375,297.0102233886719,283.4117431640625,1.0,0.5312252044677734,0.3953189551830292,0.3953189551830292,1.0,1.0,-2.7842941284179688,0.795376181602478,1.9889179468154907,0.1670604944229126,5.551115123125783e-17,1.0,0.0,135.33460998535156,135.0,59667.27734375,0.0,1871.220703125,1.0,278.1499938964844,281.7196960449219,298.1795349121094,302.0593566894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554693460464478,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2986.521728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036300,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3993835449219,0.7797964811325073,0.279915302991867,0.2551165223121643,296.8319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3990783691406,0.9158928990364076,0.4567217826843261,0.4352473616600036,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3989562988281,0.9990000128746032,0.6824533939361572,0.418723851442337,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3992004394531,0.8563777208328247,0.3747496902942657,0.3579888641834259,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3998107910156,0.6805020570755005,0.1841335296630859,0.8450900912284851,283.3991394042969,284.95001220703125,298.6827392578125,295.166259765625,297.4860534667969,297.0043029785156,283.3978576660156,1.0,0.5307211875915527,0.3956844508647918,0.3956844508647918,1.0,1.0,-2.775992155075073,0.793340265750885,1.982651948928833,0.1668986082077026,5.551115123125783e-17,1.0,0.0,136.17788696289062,135.0,59490.69140625,0.0,1862.312255859375,1.0,278.1499938964844,281.7091064453125,298.1629943847656,302.03204345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552389740943909,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2984.362060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036360,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3857727050781,0.7765432596206665,0.2784159183502197,0.2538280785083771,296.8302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3854675292969,0.9118072390556335,0.4545353353023529,0.4332520961761474,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3853454589844,0.9990000128746032,0.6805437803268433,0.4217613339424133,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.38555908203125,0.8531831502914429,0.3730762004852295,0.3564716279506683,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3861694335937,0.6773455142974854,0.1829704791307449,0.8401409387588501,283.3855285644531,284.95001220703125,298.6706848144531,295.1475524902344,297.4783020019531,296.9980773925781,283.3842468261719,1.0,0.5303232073783875,0.3960209190845489,0.3960209190845489,1.0,1.0,-2.7679250240325928,0.791313111782074,1.976611971855164,0.1667217016220092,5.551115123125783e-17,1.0,0.0,137.1383819580078,138.0,59317.71875,0.0,1854.35693359375,1.0,278.1499938964844,281.69873046875,298.1451110839844,302.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550800085067749,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2982.872314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036420,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3596496582031,0.7697989344596863,0.2753876745700836,0.2512323260307312,296.8267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.359375,0.9036362767219543,0.4501245319843292,0.4292343556880951,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3592529296875,0.9990000128746032,0.6758903861045837,0.4283689558506012,296.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3594665527344,0.8465716242790222,0.3696959912776947,0.3534142971038818,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.36004638671875,0.670809805393219,0.1806213110685348,0.8301748633384705,283.3594055175781,284.95001220703125,298.6477966308594,295.10675048828125,297.46343994140625,296.9859924316406,283.35821533203125,1.0,0.5297710299491882,0.3966938853263855,0.3966938853263855,1.0,1.0,-2.752268075942993,0.7873918414115906,1.9648761749267576,0.1665726006031036,5.551115123125783e-17,1.0,0.0,139.33798217773438,126.0,58989.1484375,0.0,1840.5911865234373,1.0,278.1499938964844,281.67901611328125,298.1056823730469,301.9438171386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549453020095825,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.8896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2981.609619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036480,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3596496582031,0.7697989344596863,0.2753876745700836,0.2512323260307312,296.8267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.359375,0.9036362767219543,0.4501245319843292,0.4292343556880951,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3592529296875,0.9990000128746032,0.6758903861045837,0.4283689558506012,296.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3594665527344,0.8465716242790222,0.3696959912776947,0.3534142971038818,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.36004638671875,0.670809805393219,0.1806213110685348,0.8301748633384705,283.3594055175781,284.95001220703125,298.6477966308594,295.10675048828125,297.46343994140625,296.9859924316406,283.35821533203125,1.0,0.5297710299491882,0.3966938853263855,0.3966938853263855,1.0,1.0,-2.752268075942993,0.7873918414115906,1.9648761749267576,0.1665726006031036,5.551115123125783e-17,1.0,0.0,139.33798217773438,126.0,58989.1484375,0.0,1840.5911865234373,1.0,278.1499938964844,281.67901611328125,298.1056823730469,301.9438171386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549453020095825,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.8896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2981.609619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036540,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3201599121094,0.7688652276992798,0.2723070979118347,0.2484423816204071,296.8226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.319580078125,0.9028868079185486,0.445613294839859,0.4249842166900635,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3193359375,0.9990000128746032,0.6717912554740906,0.4251463413238525,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3197937011719,0.8460970520973206,0.3662434816360473,0.3501403033733368,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3209533691406,0.6694772839546204,0.1782278716564178,0.8192712664604187,283.3197021484375,284.95001220703125,298.6264343261719,295.0617370605469,297.4531555175781,296.9804992675781,283.3172607421875,1.0,0.5240801572799683,0.3973668217658996,0.3973668217658996,1.0,1.0,-2.7229158878326416,0.7785518169403076,1.9443641901016235,0.1650532335042953,5.551115123125783e-17,1.0,0.0,136.97242736816406,114.0,58435.4453125,0.0,1784.9647216796875,1.0,278.1499938964844,281.647216796875,298.0606384277344,301.87127685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547907471656799,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2980.160888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036600,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3201599121094,0.7688652276992798,0.2723070979118347,0.2484423816204071,296.8226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.319580078125,0.9028868079185486,0.445613294839859,0.4249842166900635,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3193359375,0.9990000128746032,0.6717912554740906,0.4251463413238525,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3197937011719,0.8460970520973206,0.3662434816360473,0.3501403033733368,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3209533691406,0.6694772839546204,0.1782278716564178,0.8192712664604187,283.3197021484375,284.95001220703125,298.6264343261719,295.0617370605469,297.4531555175781,296.9804992675781,283.3172607421875,1.0,0.5240801572799683,0.3973668217658996,0.3973668217658996,1.0,1.0,-2.7229158878326416,0.7785518169403076,1.9443641901016235,0.1650532335042953,5.551115123125783e-17,1.0,0.0,136.97242736816406,114.0,58435.4453125,0.0,1784.9647216796875,1.0,278.1499938964844,281.647216796875,298.0606384277344,301.87127685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547907471656799,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2980.160888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036660,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2635192871094,0.7721511125564575,0.2692036926746368,0.2455113232135772,296.8180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2628173828125,0.9073445200920104,0.4409919381141662,0.4204996824264526,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2625427246094,0.9990000128746032,0.6701223850250244,0.4148373305797577,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2630615234375,0.8500652313232422,0.362711638212204,0.3466716706752777,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2644958496094,0.6718932390213013,0.1758020669221878,0.8076506853103638,283.262939453125,284.95001220703125,298.6064758300781,295.0128479003906,297.44488525390625,296.97772216796875,283.260009765625,1.0,0.5152079463005066,0.3981718420982361,0.3981718420982361,1.0,1.0,-2.683499813079834,0.7664075493812561,1.9170923233032229,0.1622658818960189,5.551115123125783e-17,1.0,0.0,131.35745239257812,117.0,57680.828125,0.0,1700.7606201171875,1.0,278.1499938964844,281.6025085449219,298.0079650878906,301.77520751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853753387928009,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.0791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2970.437255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036720,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2635192871094,0.7721511125564575,0.2692036926746368,0.2455113232135772,296.8180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2628173828125,0.9073445200920104,0.4409919381141662,0.4204996824264526,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2625427246094,0.9990000128746032,0.6701223850250244,0.4148373305797577,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2630615234375,0.8500652313232422,0.362711638212204,0.3466716706752777,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2644958496094,0.6718932390213013,0.1758020669221878,0.8076506853103638,283.262939453125,284.95001220703125,298.6064758300781,295.0128479003906,297.44488525390625,296.97772216796875,283.260009765625,1.0,0.5152079463005066,0.3981718420982361,0.3981718420982361,1.0,1.0,-2.683499813079834,0.7664075493812561,1.9170923233032229,0.1622658818960189,5.551115123125783e-17,1.0,0.0,131.35745239257812,117.0,57680.828125,0.0,1700.7606201171875,1.0,278.1499938964844,281.6025085449219,298.0079650878906,301.77520751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853753387928009,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.0791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2970.437255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036780,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2132263183594,0.7715626955032349,0.2661440372467041,0.2427068352699279,296.8143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2126770019531,0.9069398641586304,0.4364027976989746,0.4161228835582733,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.21246337890625,0.9990000128746032,0.6691619753837585,0.4110269844532013,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2128601074219,0.8499067425727844,0.3591786921024322,0.3432886600494385,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2139587402344,0.6708004474639893,0.1733876317739486,0.7965344786643982,283.2127685546875,284.95001220703125,298.58770751953125,294.96051025390625,297.4377136230469,296.9754638671875,283.2105712890625,1.0,0.5098790526390076,0.3989768922328949,0.3989768922328949,1.0,1.0,-2.6528520584106445,0.7574046850204468,1.8954473733901973,0.1598004251718521,5.551115123125783e-17,1.0,0.0,128.72958374023438,120.0,57041.73828125,0.0,1644.6795654296875,1.0,278.1499938964844,281.56353759765625,297.95343017578125,301.6771240234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522387146949768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.87890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2956.243408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036840,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2132263183594,0.7715626955032349,0.2661440372467041,0.2427068352699279,296.8143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2126770019531,0.9069398641586304,0.4364027976989746,0.4161228835582733,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.21246337890625,0.9990000128746032,0.6691619753837585,0.4110269844532013,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2128601074219,0.8499067425727844,0.3591786921024322,0.3432886600494385,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2139587402344,0.6708004474639893,0.1733876317739486,0.7965344786643982,283.2127685546875,284.95001220703125,298.58770751953125,294.96051025390625,297.4377136230469,296.9754638671875,283.2105712890625,1.0,0.5098790526390076,0.3989768922328949,0.3989768922328949,1.0,1.0,-2.6528520584106445,0.7574046850204468,1.8954473733901973,0.1598004251718521,5.551115123125783e-17,1.0,0.0,128.72958374023438,120.0,57041.73828125,0.0,1644.6795654296875,1.0,278.1499938964844,281.56353759765625,297.95343017578125,301.6771240234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522387146949768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.87890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2956.243408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036900,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1918029785156,0.7702137231826782,0.264620691537857,0.24134062230587,296.8126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1913146972656,0.905403733253479,0.4341123700141907,0.4139705896377563,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.19110107421875,0.9990000128746032,0.6681991815567017,0.4108437597751617,296.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.19146728515625,0.8487028479576111,0.3574128448963165,0.3416264653205871,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1925048828125,0.6693027019500732,0.1721816807985305,0.7911204695701599,283.19140625,284.95001220703125,298.5787658691406,294.9331359863281,297.4344482421875,296.9744567871094,283.1893310546875,1.0,0.507921040058136,0.3993794023990631,0.3993794023990631,1.0,1.0,-2.6398918628692627,0.7537480592727661,1.8861438035964968,0.1586566418409347,5.551115123125783e-17,1.0,0.0,128.18922424316406,120.0,56759.58203125,0.0,1623.8751220703125,1.0,278.1499938964844,281.5465393066406,297.9262390136719,301.6309814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515616059303284,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.7412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2949.899169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036960,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1719055175781,0.7684075832366943,0.2630949914455414,0.2399853318929672,296.81103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1714172363281,0.903325378894806,0.4318156242370605,0.4118266701698303,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1712341308594,0.9990000128746032,0.6668420433998108,0.4114043712615967,296.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1716003417969,0.8470147252082825,0.3556437492370605,0.3399740755558014,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.17254638671875,0.6673991084098816,0.1709787994623184,0.785770833492279,283.1715087890625,284.95001220703125,298.5700378417969,294.905029296875,297.4316101074219,296.9735412597656,283.1695861816406,1.0,0.5063074231147766,0.3999833166599273,0.3999833166599273,1.0,1.0,-2.627943277359009,0.7508931159973145,1.8770501613616943,0.1579667627811432,5.551115123125783e-17,1.0,0.0,127.98040008544922,123.0,56496.265625,0.0,1606.141845703125,1.0,278.1499938964844,281.5306396484375,297.89874267578125,301.5859680175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509811758995056,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.04296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2944.461669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037020,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1351928710937,0.7637588977813721,0.2600137591361999,0.2372824400663375,296.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.134765625,0.8979682326316833,0.4272093474864959,0.407551646232605,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1345520019531,0.9990000128746032,0.6628979444503784,0.4142398238182068,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1348876953125,0.8425519466400146,0.3520869016647339,0.3366820216178894,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1357727050781,0.6626990437507629,0.1685808002948761,0.7752364873886108,283.13482666015625,284.95001220703125,298.55328369140625,294.8468322753906,297.42645263671875,296.9719543457031,283.1330871582031,1.0,0.5038909316062927,0.4011911153793335,0.4011911153793335,1.0,1.0,-2.6063692569732666,0.7460408806800842,1.8603283166885376,0.1569196432828903,5.551115123125783e-17,1.0,0.0,128.3433837890625,126.0,56001.23828125,0.0,1577.7425537109375,1.0,278.1499938964844,281.5008850097656,297.8421936035156,301.4972839355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500990867614746,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2936.19873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037080,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1351928710937,0.7637588977813721,0.2600137591361999,0.2372824400663375,296.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.134765625,0.8979682326316833,0.4272093474864959,0.407551646232605,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1345520019531,0.9990000128746032,0.6628979444503784,0.4142398238182068,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1348876953125,0.8425519466400146,0.3520869016647339,0.3366820216178894,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1357727050781,0.6626990437507629,0.1685808002948761,0.7752364873886108,283.13482666015625,284.95001220703125,298.55328369140625,294.8468322753906,297.42645263671875,296.9719543457031,283.1330871582031,1.0,0.5038909316062927,0.4011911153793335,0.4011911153793335,1.0,1.0,-2.6063692569732666,0.7460408806800842,1.8603283166885376,0.1569196432828903,5.551115123125783e-17,1.0,0.0,128.3433837890625,126.0,56001.23828125,0.0,1577.7425537109375,1.0,278.1499938964844,281.5008850097656,297.8421936035156,301.4972839355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500990867614746,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2936.19873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037140,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1011047363281,0.7580621242523193,0.2568757832050323,0.2345551252365112,296.8056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1007080078125,0.8913393616676331,0.4226377308368683,0.4033263623714447,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1005249023437,0.9990000128746032,0.6572542786598206,0.4188848435878753,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.100830078125,0.8369972705841064,0.3484843075275421,0.3333809375762939,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1016845703125,0.6571195125579834,0.1661688089370727,0.7648110389709473,283.10076904296875,284.95001220703125,298.5373229980469,294.7862548828125,297.421630859375,296.970458984375,283.09912109375,1.0,0.5023382902145386,0.402398943901062,0.402398943901062,1.0,1.0,-2.5870869159698486,0.7419297695159912,1.8451571464538568,0.156654953956604,5.551115123125783e-17,1.0,0.0,129.5641326904297,114.0,55531.54296875,0.0,1556.6611328125,1.0,278.1499938964844,281.47271728515625,297.7829895019531,301.4081115722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495050668716431,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2930.63525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037200,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1011047363281,0.7580621242523193,0.2568757832050323,0.2345551252365112,296.8056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1007080078125,0.8913393616676331,0.4226377308368683,0.4033263623714447,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1005249023437,0.9990000128746032,0.6572542786598206,0.4188848435878753,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.100830078125,0.8369972705841064,0.3484843075275421,0.3333809375762939,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1016845703125,0.6571195125579834,0.1661688089370727,0.7648110389709473,283.10076904296875,284.95001220703125,298.5373229980469,294.7862548828125,297.421630859375,296.970458984375,283.09912109375,1.0,0.5023382902145386,0.402398943901062,0.402398943901062,1.0,1.0,-2.5870869159698486,0.7419297695159912,1.8451571464538568,0.156654953956604,5.551115123125783e-17,1.0,0.0,129.5641326904297,114.0,55531.54296875,0.0,1556.6611328125,1.0,278.1499938964844,281.47271728515625,297.7829895019531,301.4081115722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495050668716431,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2930.63525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
