time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037260,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0541381835937,0.757777750492096,0.2537532448768616,0.2316886186599731,296.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0534362792969,0.8914029598236084,0.4180248975753784,0.398937314748764,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0531005859375,0.9990000128746032,0.6519884467124939,0.4142403304576874,296.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0536804199219,0.8371512293815613,0.3448190093040466,0.3298780620098114,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0551147460937,0.6562775373458862,0.1636988818645477,0.7534775733947754,283.0535583496094,284.95001220703125,298.52197265625,294.7236633300781,297.4157409667969,296.9685363769531,283.0506896972656,1.0,0.4958697259426117,0.4033751487731933,0.4033751487731933,1.0,1.0,-2.5549747943878174,0.7325352430343628,1.822439670562744,0.155473843216896,5.551115123125783e-17,1.0,0.0,126.63245391845705,102.0,54854.1328125,0.0,1500.475341796875,1.0,278.1499938964844,281.4333190917969,297.7199401855469,301.30841064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488112688064575,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.0390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2924.13818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037320,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0541381835937,0.757777750492096,0.2537532448768616,0.2316886186599731,296.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0534362792969,0.8914029598236084,0.4180248975753784,0.398937314748764,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0531005859375,0.9990000128746032,0.6519884467124939,0.4142403304576874,296.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0536804199219,0.8371512293815613,0.3448190093040466,0.3298780620098114,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0551147460937,0.6562775373458862,0.1636988818645477,0.7534775733947754,283.0535583496094,284.95001220703125,298.52197265625,294.7236633300781,297.4157409667969,296.9685363769531,283.0506896972656,1.0,0.4958697259426117,0.4033751487731933,0.4033751487731933,1.0,1.0,-2.5549747943878174,0.7325352430343628,1.822439670562744,0.155473843216896,5.551115123125783e-17,1.0,0.0,126.63245391845705,102.0,54854.1328125,0.0,1500.475341796875,1.0,278.1499938964844,281.4333190917969,297.7199401855469,301.30841064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488112688064575,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.0390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2924.13818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037380,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.99188232421875,0.761594295501709,0.2506110370159149,0.2287109941244125,296.8002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9910583496094,0.8965258598327637,0.4133239090442657,0.3943627774715423,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9906921386719,0.9990000128746032,0.6493684649467468,0.4027139842510223,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9913330078125,0.8416529893875122,0.3410987257957458,0.3262116312980652,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9930419921875,0.6589884757995605,0.1612010598182678,0.7414418458938599,282.9912109375,284.95001220703125,298.5071105957031,294.6594543457031,297.40948486328125,296.96661376953125,282.9878234863281,1.0,0.4862985908985138,0.4043513834476471,0.4043513834476471,1.0,1.0,-2.513206958770752,0.7195790410041809,1.7936279773712158,0.1529858410358429,5.551115123125783e-17,1.0,0.0,120.68134307861328,105.0,54008.03125,0.0,1420.0745849609375,1.0,278.1499938964844,281.3831481933594,297.65185546875,301.1903991699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472071886062622,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.7939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2909.119873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037440,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.99188232421875,0.761594295501709,0.2506110370159149,0.2287109941244125,296.8002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9910583496094,0.8965258598327637,0.4133239090442657,0.3943627774715423,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9906921386719,0.9990000128746032,0.6493684649467468,0.4027139842510223,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9913330078125,0.8416529893875122,0.3410987257957458,0.3262116312980652,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9930419921875,0.6589884757995605,0.1612010598182678,0.7414418458938599,282.9912109375,284.95001220703125,298.5071105957031,294.6594543457031,297.40948486328125,296.96661376953125,282.9878234863281,1.0,0.4862985908985138,0.4043513834476471,0.4043513834476471,1.0,1.0,-2.513206958770752,0.7195790410041809,1.7936279773712158,0.1529858410358429,5.551115123125783e-17,1.0,0.0,120.68134307861328,105.0,54008.03125,0.0,1420.0745849609375,1.0,278.1499938964844,281.3831481933594,297.65185546875,301.1903991699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472071886062622,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.7939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2909.119873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037500,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9624328613281,0.7619431018829346,0.2490441799163818,0.2272607833147049,296.7987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9617004394531,0.8971405625343323,0.4109648466110229,0.3921007513999939,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9613952636719,0.9990000128746032,0.6485524773597717,0.3996061682701111,296.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9619445800781,0.8422412872314453,0.3392336964607239,0.3244101405143738,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.96343994140625,0.658968448638916,0.1599659323692321,0.7356547713279724,282.9618225097656,284.95001220703125,298.4997863769531,294.6268615722656,297.4067077636719,296.96588134765625,282.958984375,1.0,0.4831145703792572,0.4048394858837127,0.4048394858837127,1.0,1.0,-2.4958739280700684,0.7143949866294861,1.7814788818359375,0.151793748140335,5.551115123125783e-17,1.0,0.0,118.89642333984376,105.0,53632.97265625,0.0,1390.3311767578125,1.0,278.1499938964844,281.3601379394531,297.6175842285156,301.1305236816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461594581604004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.72265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2899.313232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037560,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9372253417969,0.7613319158554077,0.2474851906299591,0.2258402854204177,296.7974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.93658447265625,0.8965619802474976,0.4086111783981323,0.3898652195930481,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9363098144531,0.9990000128746032,0.6474857330322266,0.3980745077133178,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9367980957031,0.8418024182319641,0.3373718559741974,0.3226346969604492,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9381103515625,0.6581040024757385,0.158735454082489,0.7300204038619995,282.93670654296875,284.95001220703125,298.4925537109375,294.593994140625,297.4044189453125,296.9652099609375,282.9341735839844,1.0,0.48048996925354,0.4055716395378113,0.4055716395378113,1.0,1.0,-2.4807369709014893,0.7105262875556946,1.77021062374115,0.1510398685932159,5.551115123125783e-17,1.0,0.0,117.7938461303711,108.0,53303.2265625,0.0,1366.5699462890625,1.0,278.1499938964844,281.34014892578125,297.5841369628906,301.0741271972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451235890388489,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.9638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2889.619873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037620,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8929138183594,0.7583888173103333,0.2443915754556656,0.223061516880989,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.892333984375,0.8932502269744873,0.4039267301559448,0.3854557573795318,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.89208984375,0.9990000128746032,0.6442474126815796,0.3978350460529327,296.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8925170898437,0.8390729427337646,0.3336592018604278,0.3191364705562591,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8936767578125,0.6548450589179993,0.1562730371952057,0.7189744114875793,282.8924560546875,284.95001220703125,298.4781799316406,294.5276794433594,297.4002380371094,296.96405029296875,282.8902587890625,1.0,0.4765538871288299,0.4070360064506531,0.4070360064506531,1.0,1.0,-2.4543399810791016,0.704277753829956,1.750062346458435,0.149335041642189,5.551115123125783e-17,1.0,0.0,116.79296112060548,111.0,52710.73046875,0.0,1329.58837890625,1.0,278.1499938964844,281.3044128417969,297.51873779296875,300.9685974121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433439135551453,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.63671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2872.972900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037680,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8929138183594,0.7583888173103333,0.2443915754556656,0.223061516880989,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.892333984375,0.8932502269744873,0.4039267301559448,0.3854557573795318,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.89208984375,0.9990000128746032,0.6442474126815796,0.3978350460529327,296.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8925170898437,0.8390729427337646,0.3336592018604278,0.3191364705562591,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8936767578125,0.6548450589179993,0.1562730371952057,0.7189744114875793,282.8924560546875,284.95001220703125,298.4781799316406,294.5276794433594,297.4002380371094,296.96405029296875,282.8902587890625,1.0,0.4765538871288299,0.4070360064506531,0.4070360064506531,1.0,1.0,-2.4543399810791016,0.704277753829956,1.750062346458435,0.149335041642189,5.551115123125783e-17,1.0,0.0,116.79296112060548,111.0,52710.73046875,0.0,1329.58837890625,1.0,278.1499938964844,281.3044128417969,297.51873779296875,300.9685974121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433439135551453,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.63671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2872.972900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037740,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8536376953125,0.7538579106330872,0.2413264662027359,0.2203484773635864,296.7937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8531188964844,0.8879083395004272,0.399271011352539,0.3811144828796386,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8529052734375,0.9990000128746032,0.6393670439720154,0.40029376745224,296.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8533020019531,0.8346161246299744,0.32996466755867,0.3156952261924743,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8543395996094,0.6501638889312744,0.1537936478853225,0.7080699801445007,282.85321044921875,284.95001220703125,298.4638366699219,294.4608764648437,297.39617919921875,296.9628601074219,282.8511962890625,1.0,0.4739179611206054,0.4085003435611725,0.4085003435611725,1.0,1.0,-2.431580781936645,0.6992512345314026,1.7323296070098877,0.1485958248376846,5.551115123125783e-17,1.0,0.0,116.99617004394533,114.0,52175.35546875,0.0,1302.66552734375,1.0,278.1499938964844,281.2721862792969,297.4536437988281,300.8682861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419637680053711,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.9140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2860.068115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037800,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8536376953125,0.7538579106330872,0.2413264662027359,0.2203484773635864,296.7937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8531188964844,0.8879083395004272,0.399271011352539,0.3811144828796386,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8529052734375,0.9990000128746032,0.6393670439720154,0.40029376745224,296.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8533020019531,0.8346161246299744,0.32996466755867,0.3156952261924743,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8543395996094,0.6501638889312744,0.1537936478853225,0.7080699801445007,282.85321044921875,284.95001220703125,298.4638366699219,294.4608764648437,297.39617919921875,296.9628601074219,282.8511962890625,1.0,0.4739179611206054,0.4085003435611725,0.4085003435611725,1.0,1.0,-2.431580781936645,0.6992512345314026,1.7323296070098877,0.1485958248376846,5.551115123125783e-17,1.0,0.0,116.99617004394533,114.0,52175.35546875,0.0,1302.66552734375,1.0,278.1499938964844,281.2721862792969,297.4536437988281,300.8682861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419637680053711,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.9140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2860.068115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037860,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.81719970703125,0.7483744025230408,0.2382784932851791,0.2176790088415146,296.7925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.81671142578125,0.8812981247901917,0.3946331739425659,0.3768191933631897,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8164978027344,0.9990000128746032,0.6329986453056335,0.4045331478118896,296.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8168640136719,0.829081654548645,0.3262763917446136,0.3122906982898712,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8179016113281,0.6446163058280945,0.1512746512889862,0.6971442103385925,282.8168029785156,284.95001220703125,298.44940185546875,294.3939819335937,297.3917541503906,296.96142578125,282.8149108886719,1.0,0.4721566438674927,0.4097971022129059,0.4097971022129059,1.0,1.0,-2.411083459854126,0.6945802569389343,1.716503024101257,0.14859539270401,5.551115123125783e-17,1.0,0.0,118.02465057373048,102.0,51669.93359375,0.0,1282.251220703125,1.0,278.1499938964844,281.24188232421875,297.3881225585937,300.7701110839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408493399620056,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.34765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2849.651611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037920,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.81719970703125,0.7483744025230408,0.2382784932851791,0.2176790088415146,296.7925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.81671142578125,0.8812981247901917,0.3946331739425659,0.3768191933631897,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8164978027344,0.9990000128746032,0.6329986453056335,0.4045331478118896,296.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8168640136719,0.829081654548645,0.3262763917446136,0.3122906982898712,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8179016113281,0.6446163058280945,0.1512746512889862,0.6971442103385925,282.8168029785156,284.95001220703125,298.44940185546875,294.3939819335937,297.3917541503906,296.96142578125,282.8149108886719,1.0,0.4721566438674927,0.4097971022129059,0.4097971022129059,1.0,1.0,-2.411083459854126,0.6945802569389343,1.716503024101257,0.14859539270401,5.551115123125783e-17,1.0,0.0,118.02465057373048,102.0,51669.93359375,0.0,1282.251220703125,1.0,278.1499938964844,281.24188232421875,297.3881225585937,300.7701110839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408493399620056,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.34765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2849.651611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037980,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.768798828125,0.7483986616134644,0.2352575361728668,0.2149167358875274,296.79150390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7680053710937,0.8816251158714294,0.3899994790554046,0.3724048733711242,296.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.76763916015625,0.9990000128746032,0.6272023320198059,0.3993591666221618,296.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.76824951171875,0.8294633030891418,0.3225780725479126,0.3087535798549652,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7699279785156,0.6437923908233643,0.1487466543912887,0.6855220794677734,282.7681579589844,284.95001220703125,298.4346618652344,294.3273620605469,297.3866271972656,296.9600524902344,282.7650451660156,1.0,0.4654004275798797,0.4110938310623169,0.4110938310623169,1.0,1.0,-2.378049612045288,0.6852232813835144,1.692826271057129,0.1474119573831558,5.551115123125783e-17,1.0,0.0,114.98834228515624,90.0,50971.5,0.0,1230.9053955078125,1.0,278.1499938964844,281.2011413574219,297.3206787109375,300.66387939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395674228668213,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.70849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2837.673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038040,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.768798828125,0.7483986616134644,0.2352575361728668,0.2149167358875274,296.79150390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7680053710937,0.8816251158714294,0.3899994790554046,0.3724048733711242,296.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.76763916015625,0.9990000128746032,0.6272023320198059,0.3993591666221618,296.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.76824951171875,0.8294633030891418,0.3225780725479126,0.3087535798549652,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7699279785156,0.6437923908233643,0.1487466543912887,0.6855220794677734,282.7681579589844,284.95001220703125,298.4346618652344,294.3273620605469,297.3866271972656,296.9600524902344,282.7650451660156,1.0,0.4654004275798797,0.4110938310623169,0.4110938310623169,1.0,1.0,-2.378049612045288,0.6852232813835144,1.692826271057129,0.1474119573831558,5.551115123125783e-17,1.0,0.0,114.98834228515624,90.0,50971.5,0.0,1230.9053955078125,1.0,278.1499938964844,281.2011413574219,297.3206787109375,300.66387939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395674228668213,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.70849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2837.673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038100,296.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7382202148437,0.7499210238456726,0.2336893081665039,0.2134393751621246,296.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.73736572265625,0.8837501406669617,0.3876269161701202,0.3701027631759643,296.86297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7369689941406,0.9990000128746032,0.625206470489502,0.3940996825695038,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7376403808594,0.8313180804252625,0.3206675052642822,0.3068848848342895,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7394714355469,0.6446666717529297,0.1474507451057434,0.6793268918991089,282.7375183105469,284.95001220703125,298.4271240234375,294.2943115234375,297.38360595703125,296.9591369628906,282.7341003417969,1.0,0.4607869982719421,0.4117421805858612,0.4117421805858612,1.0,1.0,-2.3575093746185303,0.6790285706520081,1.678480863571167,0.1465010493993759,5.551115123125783e-17,1.0,0.0,112.3383331298828,90.0,50552.59765625,0.0,1196.5443115234375,1.0,278.1499938964844,281.17633056640625,297.2856750488281,300.6044006347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83855801820755,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.83837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2828.245849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038160,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.70538330078125,0.7522553205490112,0.232119619846344,0.2119418829679489,296.7894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7044677734375,0.8868966102600098,0.3852435946464538,0.3677709996700287,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.7040405273437,0.9990000128746032,0.6238487362861633,0.3875671327114105,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.70477294921875,0.8340402245521545,0.3187423348426819,0.304982841014862,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.70672607421875,0.6462441086769104,0.1461698859930038,0.6730905175209045,282.70465087890625,284.95001220703125,298.41949462890625,294.261474609375,297.3807373046875,296.9584045410156,282.7009582519531,1.0,0.4555692672729492,0.4125008285045624,0.4125008285045624,1.0,1.0,-2.335290670394897,0.6724377870559692,1.6628528833389282,0.1453216522932052,5.551115123125783e-17,1.0,0.0,109.17613983154295,93.0,50108.35546875,0.0,1158.7928466796875,1.0,278.1499938964844,281.1499328613281,297.25048828125,300.54254150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372820019721985,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.3896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2816.33154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038220,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6496276855469,0.7521369457244873,0.2290113717317581,0.2090794444084167,296.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6488952636719,0.8871077299118042,0.3805015385150909,0.3632335960865021,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6485900878906,0.9990000128746032,0.6211183667182922,0.382519394159317,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.6491394042969,0.8342834711074829,0.3149009346961975,0.3012921810150146,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.6506652832031,0.6453241109848022,0.1436652988195419,0.6614327430725098,282.6490478515625,284.95001220703125,298.4037780761719,294.1966552734375,297.3760070800781,296.9576110839844,282.6462707519531,1.0,0.4495053589344024,0.4140180647373199,0.4140180647373199,1.0,1.0,-2.301887989044189,0.6633998155593872,1.6384881734848022,0.1430256515741348,5.551115123125783e-17,1.0,0.0,106.23809814453124,96.0,49391.76953125,0.0,1110.362548828125,1.0,278.1499938964844,281.1062316894531,297.182861328125,300.42529296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343932032585144,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.5029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2789.37890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038280,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6496276855469,0.7521369457244873,0.2290113717317581,0.2090794444084167,296.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6488952636719,0.8871077299118042,0.3805015385150909,0.3632335960865021,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6485900878906,0.9990000128746032,0.6211183667182922,0.382519394159317,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.6491394042969,0.8342834711074829,0.3149009346961975,0.3012921810150146,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.6506652832031,0.6453241109848022,0.1436652988195419,0.6614327430725098,282.6490478515625,284.95001220703125,298.4037780761719,294.1966552734375,297.3760070800781,296.9576110839844,282.6462707519531,1.0,0.4495053589344024,0.4140180647373199,0.4140180647373199,1.0,1.0,-2.301887989044189,0.6633998155593872,1.6384881734848022,0.1430256515741348,5.551115123125783e-17,1.0,0.0,106.23809814453124,96.0,49391.76953125,0.0,1110.362548828125,1.0,278.1499938964844,281.1062316894531,297.182861328125,300.42529296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343932032585144,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.5029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2789.37890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038340,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.6044006347656,0.7493054270744324,0.2259438782930374,0.2063160985708236,296.78668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.603759765625,0.8838604092597961,0.3758057355880737,0.3588015437126159,296.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.6034851074219,0.9990000128746032,0.617028534412384,0.3819260895252228,296.8624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.6039733886719,0.8315597176551819,0.3110799491405487,0.2976833283901214,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6053161621094,0.6420848369598389,0.1411765813827514,0.6502326130867004,282.6038818359375,284.95001220703125,298.3872985839844,294.13336181640625,297.3715515136719,296.9571228027344,282.6014709472656,1.0,0.445391833782196,0.4155353307723999,0.4155353307723999,1.0,1.0,-2.274740934371948,0.6566694974899292,1.6180715560913086,0.1407497674226761,5.551115123125783e-17,1.0,0.0,105.14978790283205,99.0,48789.37890625,0.0,1076.9293212890625,1.0,278.1499938964844,281.06988525390625,297.1202392578125,300.3215637207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317567110061646,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.7646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2764.804931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038400,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.6044006347656,0.7493054270744324,0.2259438782930374,0.2063160985708236,296.78668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.603759765625,0.8838604092597961,0.3758057355880737,0.3588015437126159,296.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.6034851074219,0.9990000128746032,0.617028534412384,0.3819260895252228,296.8624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.6039733886719,0.8315597176551819,0.3110799491405487,0.2976833283901214,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6053161621094,0.6420848369598389,0.1411765813827514,0.6502326130867004,282.6038818359375,284.95001220703125,298.3872985839844,294.13336181640625,297.3715515136719,296.9571228027344,282.6014709472656,1.0,0.445391833782196,0.4155353307723999,0.4155353307723999,1.0,1.0,-2.274740934371948,0.6566694974899292,1.6180715560913086,0.1407497674226761,5.551115123125783e-17,1.0,0.0,105.14978790283205,99.0,48789.37890625,0.0,1076.9293212890625,1.0,278.1499938964844,281.06988525390625,297.1202392578125,300.3215637207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317567110061646,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.7646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2764.804931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038460,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.564697265625,0.7448374032974243,0.2229087501764297,0.203621968626976,296.7861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.56414794921875,0.8784900903701782,0.371148020029068,0.3544474244117737,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5638732910156,0.9990000128746032,0.6113883256912231,0.3841021358966827,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.5643310546875,0.8270019888877869,0.3072735071182251,0.2941302359104156,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5655517578125,0.6374086141586304,0.1386634260416031,0.6391547918319702,282.5642395019531,284.95001220703125,298.3699951171875,294.0719909667969,297.3670349121094,296.9564514160156,282.56207275390625,1.0,0.4426243901252746,0.4171880185604095,0.4171880185604095,1.0,1.0,-2.2513084411621094,0.6514757871627808,1.5998326539993286,0.1396192610263824,5.551115123125783e-17,1.0,0.0,105.23731994628906,102.0,48254.4375,0.0,1052.552490234375,1.0,278.1499938964844,281.0376892089844,297.0605163574219,300.22607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295083045959473,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.62060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2743.86865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038520,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.564697265625,0.7448374032974243,0.2229087501764297,0.203621968626976,296.7861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.56414794921875,0.8784900903701782,0.371148020029068,0.3544474244117737,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5638732910156,0.9990000128746032,0.6113883256912231,0.3841021358966827,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.5643310546875,0.8270019888877869,0.3072735071182251,0.2941302359104156,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5655517578125,0.6374086141586304,0.1386634260416031,0.6391547918319702,282.5642395019531,284.95001220703125,298.3699951171875,294.0719909667969,297.3670349121094,296.9564514160156,282.56207275390625,1.0,0.4426243901252746,0.4171880185604095,0.4171880185604095,1.0,1.0,-2.2513084411621094,0.6514757871627808,1.5998326539993286,0.1396192610263824,5.551115123125783e-17,1.0,0.0,105.23731994628906,102.0,48254.4375,0.0,1052.552490234375,1.0,278.1499938964844,281.0376892089844,297.0605163574219,300.22607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295083045959473,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.62060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2743.86865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038580,296.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.52899169921875,0.7396830916404724,0.2199829071760177,0.2010660916566848,296.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5284729003906,0.8721165657043457,0.3665812611579895,0.3502133786678314,296.8201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.5281982421875,0.9990000128746032,0.6046212315559387,0.3877705633640289,296.860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.52862548828125,0.8215364813804626,0.3035406172275543,0.2906803488731384,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5296630859375,0.632121205329895,0.1361911296844482,0.6284283995628357,282.528564453125,284.95001220703125,298.35162353515625,294.012939453125,297.362548828125,296.95623779296875,282.52655029296875,1.0,0.4407345056533813,0.4188407063484192,0.4188407063484192,1.0,1.0,-2.230520725250244,0.6470771431922913,1.5834436416625977,0.1402192562818527,5.551115123125783e-17,1.0,0.0,106.0373077392578,90.0,47766.5625,0.0,1034.0223388671875,1.0,278.1499938964844,281.00836181640625,297.0028991699219,300.1361389160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275079131126404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.55126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2725.25927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038640,296.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.52899169921875,0.7396830916404724,0.2199829071760177,0.2010660916566848,296.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5284729003906,0.8721165657043457,0.3665812611579895,0.3502133786678314,296.8201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.5281982421875,0.9990000128746032,0.6046212315559387,0.3877705633640289,296.860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.52862548828125,0.8215364813804626,0.3035406172275543,0.2906803488731384,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5296630859375,0.632121205329895,0.1361911296844482,0.6284283995628357,282.528564453125,284.95001220703125,298.35162353515625,294.012939453125,297.362548828125,296.95623779296875,282.52655029296875,1.0,0.4407345056533813,0.4188407063484192,0.4188407063484192,1.0,1.0,-2.230520725250244,0.6470771431922913,1.5834436416625977,0.1402192562818527,5.551115123125783e-17,1.0,0.0,106.0373077392578,90.0,47766.5625,0.0,1034.0223388671875,1.0,278.1499938964844,281.00836181640625,297.0028991699219,300.1361389160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275079131126404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.55126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2725.25927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038700,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.50750732421875,0.7389445304870605,0.2184445708990097,0.1996655464172363,296.7861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.5068054199219,0.8713605403900146,0.3642400205135345,0.3479933738708496,296.8052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5064392089844,0.9990000128746032,0.6010585427284241,0.3863064646720886,296.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.50701904296875,0.8208822011947632,0.3016101121902466,0.2888457775115967,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.5085754394531,0.6309781074523926,0.1348702311515808,0.6224483251571655,282.5069274902344,284.95001220703125,298.3420104980469,293.9844055175781,297.3593444824219,296.9552917480469,282.50408935546875,1.0,0.4377431571483612,0.4196670651435852,0.4196670651435852,1.0,1.0,-2.215033054351806,0.6429431438446045,1.572089910507202,0.1401426792144775,5.551115123125783e-17,1.0,0.0,105.06078338623048,90.0,47447.44921875,0.0,1014.4579467773438,1.0,278.1499938964844,280.989990234375,296.9744873046875,300.09033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265296816825867,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.79736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2716.164794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038760,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4802551269531,0.7395555377006531,0.216911181807518,0.1982371658086776,296.78564453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.4794311523437,0.872332751750946,0.3618886172771454,0.3457313776016235,296.7973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.47900390625,0.9990000128746032,0.5980882048606873,0.3825263977050781,296.858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.47967529296875,0.8217317461967468,0.2996691465377807,0.2869674861431122,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.4815368652344,0.6309490203857422,0.1335509717464447,0.616266667842865,282.4795837402344,284.95001220703125,298.33209228515625,293.95660400390625,297.3558654785156,296.9544372558594,282.47625732421875,1.0,0.4338136613368988,0.4204457998275757,0.4204457998275757,1.0,1.0,-2.19638729095459,0.6375429630279541,1.5588442087173462,0.1394790560007095,5.551115123125783e-17,1.0,0.0,103.12866973876952,78.0,47069.8515625,0.0,988.38525390625,1.0,278.1499938964844,280.9677429199219,296.9454040527344,300.0400085449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253228068351746,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.31591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2704.9501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038820,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4179077148437,0.7433149814605713,0.2138472199440002,0.1953311264514923,296.7845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.4169006347656,0.8775253891944885,0.3571582734584808,0.3411246538162231,296.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.4164123535156,0.9990000128746032,0.5938771367073059,0.3708629608154297,296.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4172058105469,0.8262191414833069,0.2957593202590942,0.2831276357173919,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.4194641113281,0.6330220699310303,0.1309574544429779,0.6037624478340149,282.4170837402344,284.95001220703125,298.3112487792969,293.9034423828125,297.3487243652344,296.9532775878906,282.4130859375,1.0,0.423991858959198,0.4220032393932342,0.4220032393932342,1.0,1.0,-2.1537282466888428,0.6247215270996094,1.5290067195892334,0.1371003836393356,5.551115123125783e-17,1.0,0.0,97.66502380371094,81.0,46225.296875,0.0,926.3601684570312,1.0,278.1499938964844,280.91766357421875,296.8871765136719,299.93182373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220478892326355,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.63330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2674.5517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038880,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4179077148437,0.7433149814605713,0.2138472199440002,0.1953311264514923,296.7845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.4169006347656,0.8775253891944885,0.3571582734584808,0.3411246538162231,296.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.4164123535156,0.9990000128746032,0.5938771367073059,0.3708629608154297,296.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4172058105469,0.8262191414833069,0.2957593202590942,0.2831276357173919,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.4194641113281,0.6330220699310303,0.1309574544429779,0.6037624478340149,282.4170837402344,284.95001220703125,298.3112487792969,293.9034423828125,297.3487243652344,296.9532775878906,282.4130859375,1.0,0.423991858959198,0.4220032393932342,0.4220032393932342,1.0,1.0,-2.1537282466888428,0.6247215270996094,1.5290067195892334,0.1371003836393356,5.551115123125783e-17,1.0,0.0,97.66502380371094,81.0,46225.296875,0.0,926.3601684570312,1.0,278.1499938964844,280.91766357421875,296.8871765136719,299.93182373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220478892326355,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.63330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2674.5517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038940,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.36181640625,0.7435210347175598,0.2108164727687835,0.1925311088562011,296.7836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.36102294921875,0.8781127333641052,0.3524404764175415,0.3366013765335083,296.8108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.36065673828125,0.9990000128746032,0.5905593633651733,0.3652247190475464,296.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.3612670898437,0.82671719789505,0.291851282119751,0.2793646454811096,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.363037109375,0.6321936249732971,0.1284657567739486,0.5921064615249634,282.3611755371094,284.95001220703125,298.2889404296875,293.8538513183594,297.34234619140625,296.9532470703125,282.358154296875,1.0,0.4176962375640869,0.4235607087612152,0.4235607087612152,1.0,1.0,-2.1196415424346924,0.6150863766670227,1.5045552253723145,0.1350727975368499,5.551115123125783e-17,1.0,0.0,94.69886779785156,84.0,45515.1328125,0.0,883.390869140625,1.0,278.1499938964844,280.8743591308594,296.8338928222656,299.8290710449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179066777229309,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.4091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2636.18701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18039000,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.36181640625,0.7435210347175598,0.2108164727687835,0.1925311088562011,296.7836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.36102294921875,0.8781127333641052,0.3524404764175415,0.3366013765335083,296.8108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.36065673828125,0.9990000128746032,0.5905593633651733,0.3652247190475464,296.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.3612670898437,0.82671719789505,0.291851282119751,0.2793646454811096,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.363037109375,0.6321936249732971,0.1284657567739486,0.5921064615249634,282.3611755371094,284.95001220703125,298.2889404296875,293.8538513183594,297.34234619140625,296.9532470703125,282.358154296875,1.0,0.4176962375640869,0.4235607087612152,0.4235607087612152,1.0,1.0,-2.1196415424346924,0.6150863766670227,1.5045552253723145,0.1350727975368499,5.551115123125783e-17,1.0,0.0,94.69886779785156,84.0,45515.1328125,0.0,883.390869140625,1.0,278.1499938964844,280.8743591308594,296.8338928222656,299.8290710449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179066777229309,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.4091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2636.18701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18039060,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.3170166015625,0.7409907579421997,0.2078272551298141,0.1898283660411834,296.7833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.3163452148437,0.8751566410064697,0.3477698564529419,0.3321812152862549,296.807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.3160095214844,0.9990000128746032,0.5859643816947937,0.3640325665473938,296.8529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.3165588378906,0.8241543769836426,0.2879673540592193,0.2756852805614471,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.3180847167969,0.6290860176086426,0.1259985864162445,0.5809540152549744,282.31646728515625,284.95001220703125,298.2649841308594,293.8081970214844,297.3365783691406,296.9534912109375,282.3139038085937,1.0,0.4133849143981933,0.4256259202957153,0.4256259202957153,1.0,1.0,-2.091837882995605,0.6086885929107666,1.4831492900848389,0.1342303305864334,5.551115123125783e-17,1.0,0.0,93.5028305053711,87.0,44934.75390625,0.0,853.5791015625,1.0,278.1499938964844,280.8392639160156,296.7887268066406,299.743408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139758706092834,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.25390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2599.85400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
