time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039120,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.3170166015625,0.7409907579421997,0.2078272551298141,0.1898283660411834,296.7833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.3163452148437,0.8751566410064697,0.3477698564529419,0.3321812152862549,296.807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.3160095214844,0.9990000128746032,0.5859643816947937,0.3640325665473938,296.8529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.3165588378906,0.8241543769836426,0.2879673540592193,0.2756852805614471,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.3180847167969,0.6290860176086426,0.1259985864162445,0.5809540152549744,282.31646728515625,284.95001220703125,298.2649841308594,293.8081970214844,297.3365783691406,296.9534912109375,282.3139038085937,1.0,0.4133849143981933,0.4256259202957153,0.4256259202957153,1.0,1.0,-2.091837882995605,0.6086885929107666,1.4831492900848389,0.1342303305864334,5.551115123125783e-17,1.0,0.0,93.5028305053711,87.0,44934.75390625,0.0,853.5791015625,1.0,278.1499938964844,280.8392639160156,296.7887268066406,299.743408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139758706092834,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.25390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2599.85400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18039180,296.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2792053222656,0.737196683883667,0.2049871683120727,0.1873201131820678,296.7843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.278564453125,0.870433509349823,0.3432308137416839,0.3279343843460083,296.7943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.2782592773437,0.9990000128746032,0.5802876353263855,0.3651935458183288,296.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2787475585937,0.8200385570526123,0.2841982543468475,0.2721643149852752,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.2803955078125,0.624919056892395,0.1236377507448196,0.5705662965774536,282.2786865234375,284.95001220703125,298.2392883300781,293.7669677734375,297.3312072753906,296.9547119140625,282.2763977050781,1.0,0.4103892147541046,0.4276911318302154,0.4276911318302154,1.0,1.0,-2.068401336669922,0.6038900017738342,1.4645112752914429,0.1337602883577346,5.551115123125783e-17,1.0,0.0,93.26612854003906,90.0,44438.5625,0.0,831.6893920898438,1.0,278.1499938964844,280.8093566894531,296.7492370605469,299.669677734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104086518287659,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.24169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2566.957275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18039240,296.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2792053222656,0.737196683883667,0.2049871683120727,0.1873201131820678,296.7843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.278564453125,0.870433509349823,0.3432308137416839,0.3279343843460083,296.7943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.2782592773437,0.9990000128746032,0.5802876353263855,0.3651935458183288,296.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2787475585937,0.8200385570526123,0.2841982543468475,0.2721643149852752,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.2803955078125,0.624919056892395,0.1236377507448196,0.5705662965774536,282.2786865234375,284.95001220703125,298.2392883300781,293.7669677734375,297.3312072753906,296.9547119140625,282.2763977050781,1.0,0.4103892147541046,0.4276911318302154,0.4276911318302154,1.0,1.0,-2.068401336669922,0.6038900017738342,1.4645112752914429,0.1337602883577346,5.551115123125783e-17,1.0,0.0,93.26612854003906,90.0,44438.5625,0.0,831.6893920898438,1.0,278.1499938964844,280.8093566894531,296.7492370605469,299.669677734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104086518287659,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.24169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2566.957275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18039300,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.2613220214844,0.7344232201576233,0.2034849524497985,0.1859863549470901,296.78424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2607727050781,0.867039680480957,0.3409084975719452,0.3257675766944885,296.7806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.2604675292969,0.9990000128746032,0.5766561031341553,0.3670360445976257,296.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.26092529296875,0.8170156478881836,0.2822488844394684,0.2703484892845154,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.26226806640625,0.6219690442085266,0.1223463118076324,0.5649098753929138,282.2608642578125,284.95001220703125,298.2257080078125,293.74810791015625,297.3274841308594,296.95416259765625,282.2586669921875,1.0,0.4093789756298065,0.4287237524986267,0.4287237524986267,1.0,1.0,-2.0574371814727783,0.6017396450042725,1.455697536468506,0.1336658000946045,5.551115123125783e-17,1.0,0.0,93.62647247314452,90.0,44204.59375,0.0,823.2366333007812,1.0,278.1499938964844,280.7952880859375,296.73150634765625,299.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088458180427551,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2552.568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18039360,296.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.2442321777344,0.7314456105232239,0.2019997984170913,0.1846774071455001,296.7843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2436828613281,0.8633754849433899,0.3385979235172272,0.3236199021339416,296.76422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.243408203125,0.9990000128746032,0.5726649761199951,0.3692848086357116,296.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2438659667969,0.8136892914772034,0.2803065478801727,0.2685472667217254,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.2451477050781,0.6187537312507629,0.1210449710488319,0.559246301651001,282.2438049316406,284.95001220703125,298.2116394042969,293.7304992675781,297.323486328125,296.9535522460937,282.2416687011719,1.0,0.4085787534713745,0.429623395204544,0.429623395204544,1.0,1.0,-2.047020673751831,0.599544882774353,1.447475790977478,0.1334786862134933,5.551115123125783e-17,1.0,0.0,94.15569305419922,78.0,43979.3359375,0.0,815.9248657226562,1.0,278.1499938964844,280.78173828125,296.7146911621094,299.6049194335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073290586471558,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.23193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2538.618896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18039420,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.197998046875,0.731217622756958,0.1990320235490799,0.1819462031126022,296.7842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.19708251953125,0.863405704498291,0.3339619636535644,0.3191902935504913,296.74224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.19659423828125,0.9990000128746032,0.5655200481414795,0.3641917705535888,296.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.1973876953125,0.8136491179466248,0.27640101313591,0.264802873134613,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1994934082031,0.6171543002128601,0.118421159684658,0.5471680164337158,282.197265625,284.95001220703125,298.18194580078125,293.6991882324219,297.3142395019531,296.9522399902344,282.1936950683594,1.0,0.4017331898212433,0.4314227402210235,0.4314227402210235,1.0,1.0,-2.0133168697357178,0.5902778506278992,1.4230389595031738,0.1313599050045013,5.551115123125783e-17,1.0,0.0,91.44718170166016,66.0,43326.66015625,0.0,777.4991455078125,1.0,278.1499938964844,280.7437744140625,296.6819152832031,299.5360107421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803927481174469,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2507.38720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18039480,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.197998046875,0.731217622756958,0.1990320235490799,0.1819462031126022,296.7842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.19708251953125,0.863405704498291,0.3339619636535644,0.3191902935504913,296.74224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.19659423828125,0.9990000128746032,0.5655200481414795,0.3641917705535888,296.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.1973876953125,0.8136491179466248,0.27640101313591,0.264802873134613,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1994934082031,0.6171543002128601,0.118421159684658,0.5471680164337158,282.197265625,284.95001220703125,298.18194580078125,293.6991882324219,297.3142395019531,296.9522399902344,282.1936950683594,1.0,0.4017331898212433,0.4314227402210235,0.4314227402210235,1.0,1.0,-2.0133168697357178,0.5902778506278992,1.4230389595031738,0.1313599050045013,5.551115123125783e-17,1.0,0.0,91.44718170166016,66.0,43326.66015625,0.0,777.4991455078125,1.0,278.1499938964844,280.7437744140625,296.6819152832031,299.5360107421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803927481174469,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2507.38720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18039540,296.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.1363525390625,0.7355553507804871,0.0,0.1791358143091201,296.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.13525390625,0.8693007230758667,0.0,0.3146478831768036,296.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1347045898437,0.9990000128746032,0.0,0.3517597019672394,296.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1355895996094,0.8188436031341553,0.0,0.2609379887580871,296.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1381530761719,0.6195545792579651,0.0,0.5348454713821411,282.1354675292969,294.1499938964844,298.1499938964844,293.6734619140625,297.3044738769531,296.951904296875,282.1312255859375,0.0,0.0,0.433222085237503,0.433222085237503,1.0,1.0,-1.970146536827088,0.5774340033531189,1.3927125930786133,0.1277854889631271,0.0,1.0,0.0,85.99144744873047,60.0,42508.06640625,0.0,723.2137451171875,0.0,278.1499938964844,280.6952209472656,296.6505126953125,299.4562072753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1953.8612060546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.1363525390625,0.7355553507804871,0.0,0.1791358143091201,296.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.13525390625,0.8693007230758667,0.0,0.3146478831768036,296.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1347045898437,0.9990000128746032,0.0,0.3517597019672394,296.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1355895996094,0.8188436031341553,0.0,0.2609379887580871,296.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1381530761719,0.6195545792579651,0.0,0.5348454713821411,282.1354675292969,294.1499938964844,298.1499938964844,293.6734619140625,297.3044738769531,296.951904296875,282.1312255859375,0.0,0.0,0.433222085237503,0.433222085237503,1.0,1.0,-1.970146536827088,0.5774340033531189,1.3927125930786133,0.1277854889631271,0.0,1.0,0.0,85.99144744873047,60.0,42508.06640625,0.0,723.2137451171875,0.0,278.1499938964844,280.6952209472656,296.6505126953125,299.4562072753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1953.8612060546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,283.2510986328125,0.0,0.0,0.0015461047878488,297.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2469787597656,0.4113272130489349,0.0,0.0016281164716929,297.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2499084472656,0.4113272130489349,0.0,0.0012025240575894,297.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.249267578125,0.4113272130489349,0.0,0.0016281137941405,297.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2494812011719,0.0,0.0,0.00772305438295,283.5924987792969,294.1499938964844,298.1305236816406,293.6623229980469,296.787353515625,296.82257080078125,281.0474853515625,0.0,0.0,0.3407280445098877,0.3407280445098877,1.0,1.0,-0.0172131918370723,0.0060967821627855,0.0111164087429642,-0.0327138453722,0.0,1.0,0.0,-0.0950487107038497,60.0,2407.079833984375,0.0,-1.850716398621444e-05,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,-1.746229827404022e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888746521659494e-12,-5.8887630015325154e-12,-1.698975211444103e-17,-1.4685421281801503e-11,-1.468539699567284e-11,-2.3473949798711533e-17,0.0,0.0,-0.0,0.0,0.0,2.702650890855237e-21,4.604866406365472e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8493957519531,0.0,0.0,0.0007165814749896,297.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.77850341796875,0.0,0.0,0.0011976847890764,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7887268066406,0.0,0.0,0.00145247252658,297.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7800598144531,0.0,0.0,0.0010086755501106,297.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7915954589844,0.0,0.0,0.0023158183321356,284.2713928222656,294.1499938964844,298.110595703125,293.6541748046875,296.5753479003906,296.7013854980469,280.607666015625,0.0,0.0,0.2599332332611084,0.2599332332611084,1.0,1.0,-0.007031959015876,0.0025853496044874,0.0044466094113886,-0.032550036907196,0.0,1.0,0.0,-0.0420609712600708,60.0,1241.374755859375,0.0,-4.396671101858374e-06,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6682544461535815e-24,1.6700076895154352e-24,2.429400772659114e-27,-3.698398964979717e-18,-3.695556772394984e-18,-2.842410890943671e-21,0.0,0.0,-0.0,0.0,0.0,9.668959403841238e-44,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7701110839844,0.0,0.0,9.676549234427512e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.69830322265625,0.0,0.0,0.0001018469192786,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7020263671875,0.0,0.0,7.515175093431026e-05,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7011108398437,0.0,0.0,0.0001018709081108,297.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7164611816406,0.0,0.0,0.0004835405561607,284.1496276855469,294.1499938964844,298.05914306640625,293.6415405273437,296.4910888671875,297.1310729980469,280.3200378417969,0.0,0.0,0.0866444185376167,0.0866444185376167,1.0,1.0,-0.0049920356832444,7.484467641916126e-05,0.0049171913415193,-0.0306079797446727,0.0,1.0,0.0,-0.0312586016952991,60.0,265.4129638671875,0.0,-7.2489740432502e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2863725873770148e-40,2.472408971500777e-40,1.501589395416544e-40,-1.0366544091592786e-20,-5.160060501546974e-21,-5.206483186149028e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7701110839844,0.0,0.0,9.676549234427512e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.69830322265625,0.0,0.0,0.0001018469192786,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7020263671875,0.0,0.0,7.515175093431026e-05,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7011108398437,0.0,0.0,0.0001018709081108,297.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7164611816406,0.0,0.0,0.0004835405561607,284.1496276855469,294.1499938964844,298.05914306640625,293.6415405273437,296.4910888671875,297.1310729980469,280.3200378417969,0.0,0.0,0.0866444185376167,0.0866444185376167,1.0,1.0,-0.0049920356832444,7.484467641916126e-05,0.0049171913415193,-0.0306079797446727,0.0,1.0,0.0,-0.0312586016952991,60.0,265.4129638671875,0.0,-7.2489740432502e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2863725873770148e-40,2.472408971500777e-40,1.501589395416544e-40,-1.0366544091592786e-20,-5.160060501546974e-21,-5.206483186149028e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8821105957031,0.0,0.0,9.83659119810909e-05,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8114318847656,0.0,0.0,0.0001035862005664,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8187866210937,0.0,0.0,7.650552288396284e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8134765625,0.0,0.0,0.0001035871755448,297.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8263854980469,0.0,0.0,0.0004913811571896,284.2997741699219,294.1499938964844,298.0292053222656,293.63751220703125,296.24102783203125,296.89459228515625,280.3314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001221227284986,2.1057536159219132e-08,0.0001221016718773,-0.02768000587821,0.0,1.0,0.0,-0.0054419809021055,60.0,138.76519775390625,-0.0,-7.49140554034966e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0334856773342184e-20,-5.166397238182884e-21,-5.1684595351592975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8790283203125,0.0,0.0,9.69731918303296e-05,298.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8088073730469,0.0,0.0,0.0001021220377879,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8161315917969,0.0,0.0,7.542734238086268e-05,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8108215332031,0.0,0.0,0.0001021219286485,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8236694335937,0.0,0.0,0.0004844166105613,284.2915344238281,294.1499938964844,297.99658203125,293.6349182128906,296.2572631835937,297.11944580078125,280.3556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333843529224,9.781520482476937e-09,0.0010333745740354,-0.0246371738612651,0.0,1.0,0.0,-0.0096548236906528,60.0,74.40193939208984,0.0,-7.28079001532933e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0333372856559702e-20,-5.16669329452517e-21,-5.166679562034532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8725891113281,0.0,0.0,9.528434020467104e-05,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.80322265625,0.0,0.0,0.000100343444501,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8104553222656,0.0,0.0,7.411364640574902e-05,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.80523681640625,0.0,0.0,0.0001003433499136,297.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8179016113281,0.0,0.0,0.0004759800503961,284.2748413085937,294.1499938964844,297.9237670898437,293.6336364746094,296.28814697265625,297.38018798828125,280.43701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153845651075,7.662505296934796e-09,0.0010153768816962,-0.0191260110586881,0.0,1.0,0.0,-0.0086114667356014,60.0,38.14142990112305,0.0,-7.029375126421655e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0333382550082506e-20,-5.166690871144469e-21,-5.166691275041253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8725891113281,0.0,0.0,9.528434020467104e-05,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.80322265625,0.0,0.0,0.000100343444501,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8104553222656,0.0,0.0,7.411364640574902e-05,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.80523681640625,0.0,0.0,0.0001003433499136,297.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8179016113281,0.0,0.0,0.0004759800503961,284.2748413085937,294.1499938964844,297.9237670898437,293.6336364746094,296.28814697265625,297.38018798828125,280.43701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153845651075,7.662505296934796e-09,0.0010153768816962,-0.0191260110586881,0.0,1.0,0.0,-0.0086114667356014,60.0,38.14142990112305,0.0,-7.029375126421655e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0333382550082506e-20,-5.166690871144469e-21,-5.166691275041253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8656921386719,0.0,0.0,9.441705333301798e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7972106933594,0.0,0.0,9.94300571619533e-05,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.80438232421875,0.0,0.0,7.343901233980432e-05,298.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7991943359375,0.0,0.0,9.942996257450432e-05,298.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.81170654296875,0.0,0.0,0.0004716474504675,284.25787353515625,294.1499938964844,297.841552734375,293.6370544433594,296.3165588378906,297.5052795410156,280.5255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061369976028,6.581599265587101e-09,0.0010061303619295,-0.0162948761135339,0.0,1.0,0.0,-0.008075600489974,60.0,31.834550857543945,0.0,-6.901969840100719e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690871144469e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8656921386719,0.0,0.0,9.441705333301798e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7972106933594,0.0,0.0,9.94300571619533e-05,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.80438232421875,0.0,0.0,7.343901233980432e-05,298.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7991943359375,0.0,0.0,9.942996257450432e-05,298.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.81170654296875,0.0,0.0,0.0004716474504675,284.25787353515625,294.1499938964844,297.841552734375,293.6370544433594,296.3165588378906,297.5052795410156,280.5255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061369976028,6.581599265587101e-09,0.0010061303619295,-0.0162948761135339,0.0,1.0,0.0,-0.008075600489974,60.0,31.834550857543945,0.0,-6.901969840100719e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690871144469e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8583679199219,0.0,0.0,9.533279808238147e-05,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.790771484375,0.0,0.0,0.0001003943689283,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7978210449219,0.0,0.0,7.415124855469912e-05,298.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.792724609375,0.0,0.0,0.0001003942743409,298.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8050537109375,0.0,0.0,0.0004762217577081,284.24041748046875,294.1499938964844,297.7509155273437,293.6444396972656,296.3428649902344,297.5759582519531,280.6121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158871300518,7.72246888658401e-09,0.0010158793302252,-0.0192830916494131,0.0,1.0,0.0,-0.0086411461234092,60.0,29.906633377075195,0.0,-7.036479132693786e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690871144469e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8583679199219,0.0,0.0,9.533279808238147e-05,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.790771484375,0.0,0.0,0.0001003943689283,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7978210449219,0.0,0.0,7.415124855469912e-05,298.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.792724609375,0.0,0.0,0.0001003942743409,298.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8050537109375,0.0,0.0,0.0004762217577081,284.24041748046875,294.1499938964844,297.7509155273437,293.6444396972656,296.3428649902344,297.5759582519531,280.6121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158871300518,7.72246888658401e-09,0.0010158793302252,-0.0192830916494131,0.0,1.0,0.0,-0.0086411461234092,60.0,29.906633377075195,0.0,-7.036479132693786e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690871144469e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8504638671875,0.0,0.0,9.882338054012509e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7837219238281,0.0,0.0,0.0001040702190948,298.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7906799316406,0.0,0.0,7.686622848268598e-05,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.78564453125,0.0,0.0,0.0001040701245074,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7978515625,0.0,0.0,0.0004936582990922,284.2221374511719,294.1499938964844,297.6526794433594,293.6551513671875,296.3676147460937,297.61383056640625,280.6960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530721629038,1.207183064622086e-08,0.0010530600557103,-0.0306697729974985,0.0,1.0,0.0,-0.0107972584664821,60.0,29.179330825805664,0.0,-7.56116449451838e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8504638671875,0.0,0.0,9.882338054012509e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7837219238281,0.0,0.0,0.0001040702190948,298.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7906799316406,0.0,0.0,7.686622848268598e-05,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.78564453125,0.0,0.0,0.0001040701245074,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7978515625,0.0,0.0,0.0004936582990922,284.2221374511719,294.1499938964844,297.6526794433594,293.6551513671875,296.3676147460937,297.61383056640625,280.6960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530721629038,1.207183064622086e-08,0.0010530600557103,-0.0306697729974985,0.0,1.0,0.0,-0.0107972584664821,60.0,29.179330825805664,0.0,-7.56116449451838e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8461608886719,0.0,0.0,0.0001016000242088,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7798767089844,0.0,0.0,0.000106994251837,299.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7867736816406,0.0,0.0,7.902591460151598e-05,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.78179931640625,0.0,0.0,0.0001069941499736,298.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7938842773437,0.0,0.0,0.0005075284861959,284.2124938964844,294.1499938964844,297.6010131835937,293.6615295410156,296.3794860839844,297.6124572753906,280.7366638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826579527929,1.5531787411759982e-08,0.0010826424695551,-0.0397198051214218,0.0,1.0,0.0,-0.0125124901533126,60.0,29.119516372680664,0.0,-7.992012740487554e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8416748046875,0.0,0.0,0.0001047251134878,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7758178710937,0.0,0.0,0.0001102852329495,299.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7826843261719,0.0,0.0,8.14566301414743e-05,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7777404785156,0.0,0.0,0.0001102851310861,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7897644042969,0.0,0.0,0.0005231393151916,284.2024841308594,294.1499938964844,297.5477600097656,293.6684875488281,296.39111328125,297.5970458984375,280.77667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115953316912,1.942608740534979e-08,0.0011159339919686,-0.0498943626880645,0.0,1.0,0.0,-0.0144430203363299,60.0,29.1862735748291,0.0,-8.491207381666754e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8319702148437,0.0,0.0,0.0001101893794839,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7670593261719,0.0,0.0,0.000116039540444,299.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7738342285156,0.0,0.0,8.57067498145625e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7689514160156,0.0,0.0,0.0001160394313046,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7807922363281,0.0,0.0,0.0005504350410774,284.18133544921875,294.1499938964844,297.4370422363281,293.6838073730469,296.413330078125,297.5199584960937,280.85430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741900816559,2.6235696282128632e-08,0.0011741638882085,-0.0676473677158355,0.0,1.0,0.0,-0.017818845808506,60.0,29.52814102172852,0.0,-9.400385181379536e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8319702148437,0.0,0.0,0.0001101893794839,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7670593261719,0.0,0.0,0.000116039540444,299.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7738342285156,0.0,0.0,8.57067498145625e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7689514160156,0.0,0.0,0.0001160394313046,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7807922363281,0.0,0.0,0.0005504350410774,284.18133544921875,294.1499938964844,297.4370422363281,293.6838073730469,296.413330078125,297.5199584960937,280.85430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741900816559,2.6235696282128632e-08,0.0011741638882085,-0.0676473677158355,0.0,1.0,0.0,-0.017818845808506,60.0,29.52814102172852,0.0,-9.400385181379536e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8216857910156,0.0,0.0,0.0001078903223969,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7577209472656,0.0,0.0,0.0001136183491325,299.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.764404296875,0.0,0.0,8.391845767619088e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.75958251953125,0.0,0.0,0.0001136182472691,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7712707519531,0.0,0.0,0.0005389502039179,284.15948486328125,294.1499938964844,297.3214416503906,293.70050048828125,296.4332275390625,297.4164123535156,280.9288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497208615764,2.337020532650058e-08,0.0011496974620968,-0.0601835362613201,0.0,1.0,0.0,-0.0163984801620244,60.0,29.34193420410156,0.0,-9.01217234172691e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8216857910156,0.0,0.0,0.0001078903223969,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7577209472656,0.0,0.0,0.0001136183491325,299.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.764404296875,0.0,0.0,8.391845767619088e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.75958251953125,0.0,0.0,0.0001136182472691,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7712707519531,0.0,0.0,0.0005389502039179,284.15948486328125,294.1499938964844,297.3214416503906,293.70050048828125,296.4332275390625,297.4164123535156,280.9288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497208615764,2.337020532650058e-08,0.0011496974620968,-0.0601835362613201,0.0,1.0,0.0,-0.0163984801620244,60.0,29.34193420410156,0.0,-9.01217234172691e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.81158447265625,0.0,0.0,0.0001005992089631,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7485046386719,0.0,0.0,0.000105940081994,299.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.75506591796875,0.0,0.0,7.824729254934937e-05,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7503356933594,0.0,0.0,0.0001059399874066,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7618408203125,0.0,0.0,0.0005025283317081,284.138427734375,294.1499938964844,297.2017822265625,293.718017578125,296.4494934082031,297.3265380859375,281.0001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720279533416,1.4283862093122934e-08,0.001072013634257,-0.0364566259086132,0.0,1.0,0.0,-0.0118940528482198,60.0,28.20239448547364,0.0,-7.835236459641237e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.81158447265625,0.0,0.0,0.0001005992089631,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7485046386719,0.0,0.0,0.000105940081994,299.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.75506591796875,0.0,0.0,7.824729254934937e-05,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7503356933594,0.0,0.0,0.0001059399874066,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7618408203125,0.0,0.0,0.0005025283317081,284.138427734375,294.1499938964844,297.2017822265625,293.718017578125,296.4494934082031,297.3265380859375,281.0001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720279533416,1.4283862093122934e-08,0.001072013634257,-0.0364566259086132,0.0,1.0,0.0,-0.0118940528482198,60.0,28.20239448547364,0.0,-7.835236459641237e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.80181884765625,0.0,0.0,9.522654727334157e-05,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.73956298828125,0.0,0.0,0.0001002821300062,299.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7460632324219,0.0,0.0,7.406832446577027e-05,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7413635253906,0.0,0.0,0.0001002820426947,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.75274658203125,0.0,0.0,0.000475689797895,284.1185607910156,294.1499938964844,297.0790405273437,293.73583984375,296.4620666503906,297.2603759765625,281.068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147601133212,7.58883178519909e-09,0.0010147525463253,-0.0189330726861953,0.0,1.0,0.0,-0.0085749756544828,60.0,26.83121109008789,0.0,-7.020654635425674e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.80181884765625,0.0,0.0,9.522654727334157e-05,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.73956298828125,0.0,0.0,0.0001002821300062,299.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7460632324219,0.0,0.0,7.406832446577027e-05,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7413635253906,0.0,0.0,0.0001002820426947,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.75274658203125,0.0,0.0,0.000475689797895,284.1185607910156,294.1499938964844,297.0790405273437,293.73583984375,296.4620666503906,297.2603759765625,281.068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147601133212,7.58883178519909e-09,0.0010147525463253,-0.0189330726861953,0.0,1.0,0.0,-0.0085749756544828,60.0,26.83121109008789,0.0,-7.020654635425674e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7969970703125,0.0,0.0,9.452916856389491e-05,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.735107421875,0.0,0.0,9.954770212061705e-05,299.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7415466308594,0.0,0.0,7.352587999776006e-05,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7369079589844,0.0,0.0,9.954761480912566e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7481994628906,0.0,0.0,0.0004722060984931,284.1087951660156,294.1499938964844,297.0167541503906,293.74468994140625,296.4671936035156,297.2308044433594,281.1009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073205921798,6.719774958696689e-09,0.0010073138400912,-0.0166568122804164,0.0,1.0,0.0,-0.0081441104412078,60.0,26.26711654663086,0.0,-6.918191530758122e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7920837402344,0.0,0.0,9.51648980844766e-05,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7305908203125,0.0,0.0,0.0001002171557047,299.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.73699951171875,0.0,0.0,7.402033224934712e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7323608398437,0.0,0.0,0.0001002170683932,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7435913085937,0.0,0.0,0.0004753816756419,284.0989990234375,294.1499938964844,296.9540405273437,293.7534484863281,296.4717712402344,297.1962890625,281.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140830418094,7.511815169891634e-09,0.0010140755912289,-0.018731378018856,0.0,1.0,0.0,-0.008536702953279,60.0,25.89661026000977,0.0,-7.011546188095964e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.78173828125,0.0,0.0,0.0001003372381092,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7210388183594,0.0,0.0,0.0001056640394381,299.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7273864746094,0.0,0.0,7.804339111316949e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7228088378906,0.0,0.0,0.0001056639448506,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.73388671875,0.0,0.0,0.0005012191249988,284.07861328125,294.1499938964844,296.82769775390625,293.7704467773437,296.47930908203125,297.0766906738281,281.1953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691863717511,1.3956782396462586e-08,0.0010691724019125,-0.0356012098491191,0.0,1.0,0.0,-0.0117316814139485,60.0,25.89286231994629,0.0,-7.794408674044463e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.78173828125,0.0,0.0,0.0001003372381092,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7210388183594,0.0,0.0,0.0001056640394381,299.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7273864746094,0.0,0.0,7.804339111316949e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7228088378906,0.0,0.0,0.0001056639448506,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.73388671875,0.0,0.0,0.0005012191249988,284.07861328125,294.1499938964844,296.82769775390625,293.7704467773437,296.47930908203125,297.0766906738281,281.1953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691863717511,1.3956782396462586e-08,0.0010691724019125,-0.0356012098491191,0.0,1.0,0.0,-0.0117316814139485,60.0,25.89286231994629,0.0,-7.794408674044463e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
