time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18041340,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7705078125,0.0,0.0,0.0001060826398315,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7106628417969,0.0,0.0,0.0001117144056479,299.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7168884277344,0.0,0.0,8.251218241639435e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.71240234375,0.0,0.0,0.0001117143110604,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.72332763671875,0.0,0.0,0.0005299192271195,284.05682373046875,294.1499938964844,296.7008972167969,293.7864685058594,296.484619140625,296.896484375,281.2548217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011304168729111,2.1116310477964362e-08,0.0011303958017379,-0.0543058142066001,0.0,1.0,0.0,-0.015280982479453,60.0,26.50327491760254,0.0,-8.71256773393725e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7705078125,0.0,0.0,0.0001060826398315,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7106628417969,0.0,0.0,0.0001117144056479,299.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7168884277344,0.0,0.0,8.251218241639435e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.71240234375,0.0,0.0,0.0001117143110604,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.72332763671875,0.0,0.0,0.0005299192271195,284.05682373046875,294.1499938964844,296.7008972167969,293.7864685058594,296.484619140625,296.896484375,281.2548217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011304168729111,2.1116310477964362e-08,0.0011303958017379,-0.0543058142066001,0.0,1.0,0.0,-0.015280982479453,60.0,26.50327491760254,0.0,-8.71256773393725e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7588195800781,0.0,0.0,0.0001049760030582,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6997985839844,0.0,0.0,0.0001105489573092,299.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7059631347656,0.0,0.0,8.165138569893315e-05,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7015075683594,0.0,0.0,0.0001105488699977,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7122802734375,0.0,0.0,0.0005243910127319,284.0344543457031,294.1499938964844,296.57452392578125,293.8011779785156,296.4873962402344,296.7338256835937,281.3116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186538031324,1.9737028011945768e-08,0.0011186340125277,-0.0507060959935188,0.0,1.0,0.0,-0.0145973749458789,60.0,26.61767768859864,0.0,-8.531711159776023e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7588195800781,0.0,0.0,0.0001049760030582,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6997985839844,0.0,0.0,0.0001105489573092,299.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7059631347656,0.0,0.0,8.165138569893315e-05,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7015075683594,0.0,0.0,0.0001105488699977,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7122802734375,0.0,0.0,0.0005243910127319,284.0344543457031,294.1499938964844,296.57452392578125,293.8011779785156,296.4873962402344,296.7338256835937,281.3116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186538031324,1.9737028011945768e-08,0.0011186340125277,-0.0507060959935188,0.0,1.0,0.0,-0.0145973749458789,60.0,26.61767768859864,0.0,-8.531711159776023e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7474365234375,0.0,0.0,9.876952390186489e-05,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.689208984375,0.0,0.0,0.0001040129282046,299.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6952819824219,0.0,0.0,7.682387513341382e-05,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6908874511719,0.0,0.0,0.000104012848169,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7015380859375,0.0,0.0,0.0004933872842229,284.0129699707031,294.1499938964844,296.4494934082031,293.8143005371094,296.4877624511719,296.6207275390625,281.3659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525237303227,1.2002685956247204e-08,0.0010525117395445,-0.0304887890815734,0.0,1.0,0.0,-0.0107631972059607,60.0,25.679500579833984,0.0,-7.552670666655106e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7474365234375,0.0,0.0,9.876952390186489e-05,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.689208984375,0.0,0.0,0.0001040129282046,299.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6952819824219,0.0,0.0,7.682387513341382e-05,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6908874511719,0.0,0.0,0.000104012848169,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7015380859375,0.0,0.0,0.0004933872842229,284.0129699707031,294.1499938964844,296.4494934082031,293.8143005371094,296.4877624511719,296.6207275390625,281.3659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525237303227,1.2002685956247204e-08,0.0010525117395445,-0.0304887890815734,0.0,1.0,0.0,-0.0107631972059607,60.0,25.679500579833984,0.0,-7.552670666655106e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.741943359375,0.0,0.0,9.605230297893286e-05,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6841125488281,0.0,0.0,0.0001011514395941,299.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6901550292969,0.0,0.0,7.471037679351866e-05,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.685791015625,0.0,0.0,0.0001011513522826,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.69635009765625,0.0,0.0,0.0004798137815669,284.0027160644531,294.1499938964844,296.38775634765625,293.8201904296875,296.48699951171875,296.5827941894531,281.3920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235556401312,8.616738433886441e-09,0.0010235470253974,-0.0216250251978635,0.0,1.0,0.0,-0.009084578603506,60.0,25.0142822265625,0.0,-7.14281753744217e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7365417480469,0.0,0.0,9.47042353800498e-05,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6790466308594,0.0,0.0,9.973178384825589e-05,299.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.68505859375,0.0,0.0,7.366181671386585e-05,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.68072509765625,0.0,0.0,9.973170381272212e-05,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.69122314453125,0.0,0.0,0.0004730796499643,283.9926452636719,294.1499938964844,296.3266906738281,293.8255920410156,296.4857482910156,296.54998779296875,281.4176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091782314702,6.936896834730533e-09,0.0010091713629662,-0.017225531861186,0.0,1.0,0.0,-0.0082517508417367,60.0,24.44246864318848,0.0,-6.943719910168511e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7255859375,0.0,0.0,9.614175360184164e-05,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6688232421875,0.0,0.0,0.0001012455686577,299.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6747436523437,0.0,0.0,7.477989129256457e-05,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.67047119140625,0.0,0.0,0.0001012454886222,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.68084716796875,0.0,0.0,0.0004802603798452,283.97247314453125,294.1499938964844,296.2069702148437,293.8348999023437,296.481689453125,296.4722595214844,281.4671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244785808026,8.727918832107662e-09,0.0010244698496535,-0.0219161938875913,0.0,1.0,0.0,-0.0091395545750856,60.0,23.85719871520996,0.0,-7.156097581173526e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7255859375,0.0,0.0,9.614175360184164e-05,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6688232421875,0.0,0.0,0.0001012455686577,299.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6747436523437,0.0,0.0,7.477989129256457e-05,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.67047119140625,0.0,0.0,0.0001012454886222,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.68084716796875,0.0,0.0,0.0004802603798452,283.97247314453125,294.1499938964844,296.2069702148437,293.8348999023437,296.481689453125,296.4722595214844,281.4671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244785808026,8.727918832107662e-09,0.0010244698496535,-0.0219161938875913,0.0,1.0,0.0,-0.0091395545750856,60.0,23.85719871520996,0.0,-7.156097581173526e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7139587402344,0.0,0.0,0.0001022703872877,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6579284667969,0.0,0.0,0.0001076994958566,299.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6637878417969,0.0,0.0,7.954675675136968e-05,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6595458984375,0.0,0.0,0.0001076994085451,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6697998046875,0.0,0.0,0.0005108747864142,283.9512634277344,294.1499938964844,296.0912780761719,293.842041015625,296.47509765625,296.326904296875,281.5144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897751199081,1.6364580801564443e-08,0.001089758821763,-0.0418967567384243,0.0,1.0,0.0,-0.0129253175109624,60.0,24.2285270690918,0.0,-8.09749636232482e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7139587402344,0.0,0.0,0.0001022703872877,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6579284667969,0.0,0.0,0.0001076994958566,299.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6637878417969,0.0,0.0,7.954675675136968e-05,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6595458984375,0.0,0.0,0.0001076994085451,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6697998046875,0.0,0.0,0.0005108747864142,283.9512634277344,294.1499938964844,296.0912780761719,293.842041015625,296.47509765625,296.326904296875,281.5144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897751199081,1.6364580801564443e-08,0.001089758821763,-0.0418967567384243,0.0,1.0,0.0,-0.0129253175109624,60.0,24.2285270690918,0.0,-8.09749636232482e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7013244628906,0.0,0.0,0.000109272528789,298.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6461181640625,0.0,0.0,0.0001150732932728,299.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6518859863281,0.0,0.0,8.499303658027202e-05,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.647705078125,0.0,0.0,0.0001150732059613,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6578063964844,0.0,0.0,0.000545852642972,283.92852783203125,294.1499938964844,295.9804382324219,293.846923828125,296.4659118652344,296.1417236328125,281.5598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643936159089,2.5090434618846306e-08,0.0011643684701994,-0.0646655485033989,0.0,1.0,0.0,-0.0172510780394077,60.0,25.12740898132324,0.0,-9.244248388995405e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7013244628906,0.0,0.0,0.000109272528789,298.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6461181640625,0.0,0.0,0.0001150732932728,299.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6518859863281,0.0,0.0,8.499303658027202e-05,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.647705078125,0.0,0.0,0.0001150732059613,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6578063964844,0.0,0.0,0.000545852642972,283.92852783203125,294.1499938964844,295.9804382324219,293.846923828125,296.4659118652344,296.1417236328125,281.5598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643936159089,2.5090434618846306e-08,0.0011643684701994,-0.0646655485033989,0.0,1.0,0.0,-0.0172510780394077,60.0,25.12740898132324,0.0,-9.244248388995405e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6882019042969,0.0,0.0,0.000110488726932,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6337890625,0.0,0.0,0.0001163539927802,299.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.63946533203125,0.0,0.0,8.593895472586155e-05,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6353759765625,0.0,0.0,0.0001163539054687,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.64532470703125,0.0,0.0,0.0005519277765415,283.9051208496094,294.1499938964844,295.8753967285156,293.8494873046875,296.4546203613281,295.98443603515625,281.6034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773885926231,2.6605960101733217e-08,0.0011773619335144,-0.0686109811067581,0.0,1.0,0.0,-0.0180025622248649,60.0,25.68563270568848,0.0,-9.45113924899488e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6882019042969,0.0,0.0,0.000110488726932,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6337890625,0.0,0.0,0.0001163539927802,299.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.63946533203125,0.0,0.0,8.593895472586155e-05,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6353759765625,0.0,0.0,0.0001163539054687,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.64532470703125,0.0,0.0,0.0005519277765415,283.9051208496094,294.1499938964844,295.8753967285156,293.8494873046875,296.4546203613281,295.98443603515625,281.6034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773885926231,2.6605960101733217e-08,0.0011773619335144,-0.0686109811067581,0.0,1.0,0.0,-0.0180025622248649,60.0,25.68563270568848,0.0,-9.45113924899488e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6817321777344,0.0,0.0,0.0001077247507055,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6277160644531,0.0,0.0,0.0001134432677645,299.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6333312988281,0.0,0.0,8.37890911498107e-05,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6292724609375,0.0,0.0,0.000113443180453,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6391296386719,0.0,0.0,0.0005381206865422,283.8936767578125,294.1499938964844,295.8253479003906,293.849853515625,296.44830322265625,295.9283142089844,281.6244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479307431727,2.3161236484270376e-08,0.0011479075765237,-0.0596388354897499,0.0,1.0,0.0,-0.0162948705255985,60.0,25.45489883422852,0.0,-8.984181931737113e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6754150390625,0.0,0.0,0.000104698970972,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.62176513671875,0.0,0.0,0.0001102568421629,299.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6273498535156,0.0,0.0,8.14355953480117e-05,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6233215332031,0.0,0.0,0.0001102567548514,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.63311767578125,0.0,0.0,0.0005230058450251,283.882568359375,294.1499938964844,295.77703857421875,293.8496398925781,296.44171142578125,295.8815612792969,281.6449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156914988532,1.939041460730096e-08,0.0011156721739098,-0.0498011857271194,0.0,1.0,0.0,-0.014425553381443,60.0,25.041580200195312,0.0,-8.486560432174883e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6632385253906,0.0,0.0,9.906735067488626e-05,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6103210449219,0.0,0.0,0.0001043262236635,299.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6158447265625,0.0,0.0,7.705524330958724e-05,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6118469238281,0.0,0.0,0.0001043261436279,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6215209960937,0.0,0.0,0.000494873849675,283.861328125,294.1499938964844,295.68621826171875,293.84735107421875,296.4279479980469,295.8076171875,281.6846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556759079918,1.23725127920693e-08,0.0010556635679677,-0.0314565449953079,0.0,1.0,0.0,-0.0109464824199676,60.0,23.956605911254883,0.0,-7.598129769803563e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6632385253906,0.0,0.0,9.906735067488626e-05,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6103210449219,0.0,0.0,0.0001043262236635,299.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6158447265625,0.0,0.0,7.705524330958724e-05,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6118469238281,0.0,0.0,0.0001043261436279,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6215209960937,0.0,0.0,0.000494873849675,283.861328125,294.1499938964844,295.68621826171875,293.84735107421875,296.4279479980469,295.8076171875,281.6846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556759079918,1.23725127920693e-08,0.0010556635679677,-0.0314565449953079,0.0,1.0,0.0,-0.0109464824199676,60.0,23.956605911254883,0.0,-7.598129769803563e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6515197753906,0.0,0.0,9.571987175149844e-05,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5992431640625,0.0,0.0,0.0001008010003715,299.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6047058105469,0.0,0.0,7.445151277352124e-05,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.60076904296875,0.0,0.0,0.000100800920336,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6103210449219,0.0,0.0,0.0004781519528478,283.84100341796875,294.1499938964844,295.6038818359375,293.8425598144531,296.4134521484375,295.75177001953125,281.72283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199939133599,8.201189061196601e-09,0.001019985647872,-0.0205368138849735,0.0,1.0,0.0,-0.0088785327970981,60.0,22.998266220092773,0.0,-7.0933047879862e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6515197753906,0.0,0.0,9.571987175149844e-05,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5992431640625,0.0,0.0,0.0001008010003715,299.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6047058105469,0.0,0.0,7.445151277352124e-05,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.60076904296875,0.0,0.0,0.000100800920336,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6103210449219,0.0,0.0,0.0004781519528478,283.84100341796875,294.1499938964844,295.6038818359375,293.8425598144531,296.4134521484375,295.75177001953125,281.72283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199939133599,8.201189061196601e-09,0.001019985647872,-0.0205368138849735,0.0,1.0,0.0,-0.0088785327970981,60.0,22.998266220092773,0.0,-7.0933047879862e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6399841308594,0.0,0.0,9.450979996472596e-05,298.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.58837890625,0.0,0.0,9.95266527752392e-05,299.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.59375,0.0,0.0,7.351028034463525e-05,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5898742675781,0.0,0.0,9.952658001566306e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5992736816406,0.0,0.0,0.0004721071163658,283.8211975097656,294.1499938964844,295.5308532714844,293.8352966308594,296.39813232421875,295.7036437988281,281.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007093116641,6.6932623887794315e-09,0.0010070864809677,-0.0165873672813177,0.0,1.0,0.0,-0.008130962960422,60.0,22.37347984313965,0.0,-6.915077932490021e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6399841308594,0.0,0.0,9.450979996472596e-05,298.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.58837890625,0.0,0.0,9.95266527752392e-05,299.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.59375,0.0,0.0,7.351028034463525e-05,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5898742675781,0.0,0.0,9.952658001566306e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5992736816406,0.0,0.0,0.0004721071163658,283.8211975097656,294.1499938964844,295.5308532714844,293.8352966308594,296.39813232421875,295.7036437988281,281.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007093116641,6.6932623887794315e-09,0.0010070864809677,-0.0165873672813177,0.0,1.0,0.0,-0.008130962960422,60.0,22.37347984313965,0.0,-6.915077932490021e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.62841796875,0.0,0.0,9.473920363234356e-05,298.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.57745361328125,0.0,0.0,9.976819274015725e-05,299.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.582763671875,0.0,0.0,7.368867954937741e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5789489746094,0.0,0.0,9.97681199805811e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5882568359375,0.0,0.0,0.0004732529341708,283.8015441894531,294.1499938964844,295.46807861328125,293.82550048828125,296.3819580078125,295.6524353027344,281.7947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009531551972,6.978947642011235e-09,0.0010095245670527,-0.0173356831073761,0.0,1.0,0.0,-0.0082725659012794,60.0,22.057397842407227,0.0,-6.948670261408554e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.62841796875,0.0,0.0,9.473920363234356e-05,298.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.57745361328125,0.0,0.0,9.976819274015725e-05,299.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.582763671875,0.0,0.0,7.368867954937741e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5789489746094,0.0,0.0,9.97681199805811e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5882568359375,0.0,0.0,0.0004732529341708,283.8015441894531,294.1499938964844,295.46807861328125,293.82550048828125,296.3819580078125,295.6524353027344,281.7947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009531551972,6.978947642011235e-09,0.0010095245670527,-0.0173356831073761,0.0,1.0,0.0,-0.0082725659012794,60.0,22.057397842407227,0.0,-6.948670261408554e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6225891113281,0.0,0.0,9.508222137810662e-05,298.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.57196044921875,0.0,0.0,0.0001001294003799,299.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5772399902344,0.0,0.0,7.395546708721668e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.57342529296875,0.0,0.0,0.0001001293276203,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5826721191406,0.0,0.0,0.0004749663639813,283.79168701171875,294.1499938964844,295.4407958984375,293.81964111328125,296.37353515625,295.62408447265625,281.81182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131873423233,7.406286250954963e-09,0.001013180008158,-0.0184549782425165,0.0,1.0,0.0,-0.0084844222292304,60.0,21.985397338867188,0.0,-6.999071189284224e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.61676025390625,0.0,0.0,9.548242087475955e-05,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5664367675781,0.0,0.0,0.0001005508238449,299.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5716857910156,0.0,0.0,7.426672527799383e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5679016113281,0.0,0.0,0.0001005507510853,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5770874023437,0.0,0.0,0.0004769653896801,283.7818298339844,294.1499938964844,295.4164123535156,293.8131408691406,296.3648986816406,295.5943298339844,281.82861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174503549933,7.904868759567307e-09,0.0010174424387514,-0.0197607912123203,0.0,1.0,0.0,-0.0087315859273076,60.0,21.942516326904297,0.0,-7.058103790313909e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.60498046875,0.0,0.0,9.61608748184517e-05,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5552978515625,0.0,0.0,0.0001012652501231,299.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5604858398437,0.0,0.0,7.479439955204725e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5567626953125,0.0,0.0,0.0001012651773635,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5658264160156,0.0,0.0,0.0004803543561138,283.7621154785156,294.1499938964844,295.3767395019531,293.798095703125,296.3472595214844,295.5352478027344,281.8611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246793972328,8.750093982712315e-09,0.0010246706660836,-0.0219742469489574,0.0,1.0,0.0,-0.0091506047174334,60.0,21.883359909057617,0.0,-7.158745773949704e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.60498046875,0.0,0.0,9.61608748184517e-05,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5552978515625,0.0,0.0,0.0001012652501231,299.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5604858398437,0.0,0.0,7.479439955204725e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5567626953125,0.0,0.0,0.0001012651773635,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5658264160156,0.0,0.0,0.0004803543561138,283.7621154785156,294.1499938964844,295.3767395019531,293.798095703125,296.3472595214844,295.5352478027344,281.8611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246793972328,8.750093982712315e-09,0.0010246706660836,-0.0219742469489574,0.0,1.0,0.0,-0.0091506047174334,60.0,21.883359909057617,0.0,-7.158745773949704e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5931701660156,0.0,0.0,9.645688987802714e-05,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.54412841796875,0.0,0.0,0.0001015769375953,299.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5492248535156,0.0,0.0,7.50246035750024e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5455322265625,0.0,0.0,0.0001015768648358,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.55450439453125,0.0,0.0,0.0004818329180125,283.7424621582031,294.1499938964844,295.3500061035156,293.7802734375,296.32928466796875,295.48211669921875,281.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278336703777,9.11879460829823e-09,0.0010278245899826,-0.0229396950453519,0.0,1.0,0.0,-0.0093333907425403,60.0,21.804786682128903,0.0,-7.202870477840406e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5931701660156,0.0,0.0,9.645688987802714e-05,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.54412841796875,0.0,0.0,0.0001015769375953,299.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5492248535156,0.0,0.0,7.50246035750024e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5455322265625,0.0,0.0,0.0001015768648358,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.55450439453125,0.0,0.0,0.0004818329180125,283.7424621582031,294.1499938964844,295.3500061035156,293.7802734375,296.32928466796875,295.48211669921875,281.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278336703777,9.11879460829823e-09,0.0010278245899826,-0.0229396950453519,0.0,1.0,0.0,-0.0093333907425403,60.0,21.804786682128903,0.0,-7.202870477840406e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5813293457031,0.0,0.0,9.638942719902845e-05,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5329284667969,0.0,0.0,0.0001015058442135,299.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5379638671875,0.0,0.0,7.497210026485845e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5343322753906,0.0,0.0,0.0001015057787299,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5431823730469,0.0,0.0,0.0004814957501366,283.7229309082031,294.1499938964844,295.3302917480469,293.7613220214844,296.311279296875,295.4380187988281,281.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271148057654,9.034584635969622e-09,0.0010271057253703,-0.022719195112586,0.0,1.0,0.0,-0.0092916507273912,60.0,21.67149353027344,0.0,-7.192780060449877e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5813293457031,0.0,0.0,9.638942719902845e-05,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5329284667969,0.0,0.0,0.0001015058442135,299.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5379638671875,0.0,0.0,7.497210026485845e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5343322753906,0.0,0.0,0.0001015057787299,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5431823730469,0.0,0.0,0.0004814957501366,283.7229309082031,294.1499938964844,295.3302917480469,293.7613220214844,296.311279296875,295.4380187988281,281.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271148057654,9.034584635969622e-09,0.0010271057253703,-0.022719195112586,0.0,1.0,0.0,-0.0092916507273912,60.0,21.67149353027344,0.0,-7.192780060449877e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5695495605469,0.0,0.0,9.627416147850454e-05,298.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5217590332031,0.0,0.0,0.0001013844230328,299.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5267333984375,0.0,0.0,7.488240953534842e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.52313232421875,0.0,0.0,0.0001013843575492,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5318603515625,0.0,0.0,0.0004809198435395,283.70361328125,294.1499938964844,295.3111267089844,293.7428894042969,296.29327392578125,295.4021301269531,281.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258852271363,8.890817859708022e-09,0.0010258763795718,-0.0223427414894104,0.0,1.0,0.0,-0.0092203794047236,60.0,21.513351440429688,-0.0,-7.175570715389767e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5695495605469,0.0,0.0,9.627416147850454e-05,298.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5217590332031,0.0,0.0,0.0001013844230328,299.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5267333984375,0.0,0.0,7.488240953534842e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.52313232421875,0.0,0.0,0.0001013843575492,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5318603515625,0.0,0.0,0.0004809198435395,283.70361328125,294.1499938964844,295.3111267089844,293.7428894042969,296.29327392578125,295.4021301269531,281.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258852271363,8.890817859708022e-09,0.0010258763795718,-0.0223427414894104,0.0,1.0,0.0,-0.0092203794047236,60.0,21.513351440429688,-0.0,-7.175570715389767e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.56365966796875,0.0,0.0,9.620043420000002e-05,298.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.51617431640625,0.0,0.0,0.0001013067667372,299.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5211181640625,0.0,0.0,7.482505316147581e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5175476074219,0.0,0.0,0.0001013066939776,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5262145996094,0.0,0.0,0.0004805514763575,283.69403076171875,294.1499938964844,295.3017578125,293.7338562011719,296.2843017578125,295.38653564453125,281.96649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250984923914,8.798879846949603e-09,0.0010250897612422,-0.0221019983291625,0.0,1.0,0.0,-0.0091747995465993,60.0,21.431095123291016,-0.0,-7.164576487639351e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.55780029296875,0.0,0.0,9.611801942810416e-05,298.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5105895996094,0.0,0.0,0.0001012199572869,299.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5155334472656,0.0,0.0,7.476093014702201e-05,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.511962890625,0.0,0.0,0.0001012198918033,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5205993652344,0.0,0.0,0.000480139744468,283.6844787597656,294.1499938964844,295.2925109863281,293.7249450683594,296.2752990722656,295.3721008300781,281.9804992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242196731269,8.696121156503978e-09,0.0010242109419777,-0.021832913160324,0.0,1.0,0.0,-0.0091238571330904,60.0,21.34821128845215,-0.0,-7.152297598622681e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.54608154296875,0.0,0.0,9.59316166699864e-05,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4994812011719,0.0,0.0,0.0001010236228466,299.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5043640136719,0.0,0.0,7.461592031177133e-05,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5008239746094,0.0,0.0,0.000101023557363,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.50933837890625,0.0,0.0,0.000479208480101,283.6655578613281,294.1499938964844,295.2743530273437,293.7074890136719,296.25732421875,295.3457946777344,282.00787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222329292446,8.463724832097341e-09,0.0010222244309261,-0.0212243441492319,0.0,1.0,0.0,-0.0090086515992879,60.0,21.18180274963379,-0.0,-7.124567957816907e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
