time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18043680,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.54608154296875,0.0,0.0,9.59316166699864e-05,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4994812011719,0.0,0.0,0.0001010236228466,299.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5043640136719,0.0,0.0,7.461592031177133e-05,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5008239746094,0.0,0.0,0.000101023557363,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.50933837890625,0.0,0.0,0.000479208480101,283.6655578613281,294.1499938964844,295.2743530273437,293.7074890136719,296.25732421875,295.3457946777344,282.00787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222329292446,8.463724832097341e-09,0.0010222244309261,-0.0212243441492319,0.0,1.0,0.0,-0.0090086515992879,60.0,21.18180274963379,-0.0,-7.124567957816907e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5344543457031,0.0,0.0,9.571999544277789e-05,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4884338378906,0.0,0.0,0.0001008007311611,299.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.49322509765625,0.0,0.0,7.44512872188352e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4897766113281,0.0,0.0,0.0001008006656775,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4981689453125,0.0,0.0,0.000478151225252,283.6468811035156,294.1499938964844,295.25665283203125,293.6904602050781,296.2394104003906,295.3225402832031,282.0343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199765674769,8.199902978844875e-09,0.0010199684184044,-0.0205334518104791,0.0,1.0,0.0,-0.008877863176167,60.0,21.015687942504883,-0.0,-7.093152731840746e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5344543457031,0.0,0.0,9.571999544277789e-05,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4884338378906,0.0,0.0,0.0001008007311611,299.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.49322509765625,0.0,0.0,7.44512872188352e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4897766113281,0.0,0.0,0.0001008006656775,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4981689453125,0.0,0.0,0.000478151225252,283.6468811035156,294.1499938964844,295.25665283203125,293.6904602050781,296.2394104003906,295.3225402832031,282.0343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199765674769,8.199902978844875e-09,0.0010199684184044,-0.0205334518104791,0.0,1.0,0.0,-0.008877863176167,60.0,21.015687942504883,-0.0,-7.093152731840746e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5228881835937,0.0,0.0,9.549286914989352e-05,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4774475097656,0.0,0.0,0.0001005615049507,299.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.482177734375,0.0,0.0,7.427459786413237e-05,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.478759765625,0.0,0.0,0.0001005614394671,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.487060546875,0.0,0.0,0.0004770165251102,283.62841796875,294.1499938964844,295.2393798828125,293.6737976074219,296.2215576171875,295.3015441894531,282.06011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.916762356785512e-09,0.0010175473289564,-0.0197919365018606,0.0,1.0,0.0,-0.0087374979630112,60.0,20.851293563842773,-0.0,-7.059514928187127e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5228881835937,0.0,0.0,9.549286914989352e-05,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4774475097656,0.0,0.0,0.0001005615049507,299.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.482177734375,0.0,0.0,7.427459786413237e-05,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.478759765625,0.0,0.0,0.0001005614394671,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.487060546875,0.0,0.0,0.0004770165251102,283.62841796875,294.1499938964844,295.2393798828125,293.6737976074219,296.2215576171875,295.3015441894531,282.06011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.916762356785512e-09,0.0010175473289564,-0.0197919365018606,0.0,1.0,0.0,-0.0087374979630112,60.0,20.851293563842773,-0.0,-7.059514928187127e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5113830566406,0.0,0.0,9.525859059067444e-05,298.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4665222167969,0.0,0.0,0.0001003147554001,299.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.47119140625,0.0,0.0,7.40923424018547e-05,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4678039550781,0.0,0.0,0.0001003146899165,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4760131835937,0.0,0.0,0.0004758461145684,283.61016845703125,294.1499938964844,295.2224426269531,293.65753173828125,296.2037353515625,295.2822265625,282.0850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150576708838,7.624717746068654e-09,0.0010150499874725,-0.0190270710736513,0.0,1.0,0.0,-0.0085927192121744,60.0,20.68984603881836,-0.0,-7.024902970442781e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5113830566406,0.0,0.0,9.525859059067444e-05,298.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4665222167969,0.0,0.0,0.0001003147554001,299.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.47119140625,0.0,0.0,7.40923424018547e-05,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4678039550781,0.0,0.0,0.0001003146899165,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4760131835937,0.0,0.0,0.0004758461145684,283.61016845703125,294.1499938964844,295.2224426269531,293.65753173828125,296.2037353515625,295.2822265625,282.0850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150576708838,7.624717746068654e-09,0.0010150499874725,-0.0190270710736513,0.0,1.0,0.0,-0.0085927192121744,60.0,20.68984603881836,-0.0,-7.024902970442781e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.50567626953125,0.0,0.0,9.51415640884079e-05,298.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4610900878906,0.0,0.0,0.0001001915006781,299.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4657287597656,0.0,0.0,7.400130562018603e-05,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4623718261719,0.0,0.0,0.0001001914351945,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.47052001953125,0.0,0.0,0.0004752614477183,283.6011657714844,294.1499938964844,295.214111328125,293.6495056152344,296.1948547363281,295.2731628417969,282.09722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138102807104,7.478836216989748e-09,0.0010138028301298,-0.018644992262125,0.0,1.0,0.0,-0.0085204010829329,60.0,20.61092185974121,-0.0,-7.00764530847664e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4999694824219,0.0,0.0,9.502637840341777e-05,298.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4556579589844,0.0,0.0,0.0001000701886368,299.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4602966308594,0.0,0.0,7.391170220216736e-05,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4569396972656,0.0,0.0,0.0001000701231532,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.46502685546875,0.0,0.0,0.0004746860067825,283.5922241210937,294.1499938964844,295.2058410644531,293.6415405273437,296.1860046386719,295.2643737792969,282.1092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125824483111,7.335253293661026e-09,0.0010125751141458,-0.0182689279317855,0.0,1.0,0.0,-0.0084492210298776,60.0,20.53326416015625,-0.0,-6.990680390117633e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4886169433594,0.0,0.0,9.480251901550218e-05,298.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.44488525390625,0.0,0.0,9.983440395444632e-05,299.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4494323730469,0.0,0.0,7.373755215667188e-05,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4461364746094,0.0,0.0,9.98343457467854e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4541320800781,0.0,0.0,0.0004735676338896,283.5744934082031,294.1499938964844,295.1895751953125,293.6258850097656,296.1683349609375,295.2472839355469,282.1328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101955849677,7.0561965159754444e-09,0.0010101886000484,-0.0175380147993564,0.0,1.0,0.0,-0.0083108786493539,60.0,20.38105773925781,-0.0,-6.957767340054488e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4886169433594,0.0,0.0,9.480251901550218e-05,298.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.44488525390625,0.0,0.0,9.983440395444632e-05,299.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4494323730469,0.0,0.0,7.373755215667188e-05,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4461364746094,0.0,0.0,9.98343457467854e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4541320800781,0.0,0.0,0.0004735676338896,283.5744934082031,294.1499938964844,295.1895751953125,293.6258850097656,296.1683349609375,295.2472839355469,282.1328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101955849677,7.0561965159754444e-09,0.0010101886000484,-0.0175380147993564,0.0,1.0,0.0,-0.0083108786493539,60.0,20.38105773925781,-0.0,-6.957767340054488e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4773864746094,0.0,0.0,9.459577267989516e-05,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4341735839844,0.0,0.0,9.961665637092663e-05,299.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4386901855469,0.0,0.0,7.357671711361036e-05,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4354248046875,0.0,0.0,9.961659088730812e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4433288574219,0.0,0.0,0.0004725347680505,283.5569763183594,294.1499938964844,295.17352294921875,293.6104431152344,296.1507263183594,295.2309875488281,282.1558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079914936795,6.7984702312173795e-09,0.0010079847415909,-0.0168629474937915,0.0,1.0,0.0,-0.0081831123679876,60.0,20.23533058166504,-0.0,-6.92743924446404e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4773864746094,0.0,0.0,9.459577267989516e-05,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4341735839844,0.0,0.0,9.961665637092663e-05,299.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4386901855469,0.0,0.0,7.357671711361036e-05,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4354248046875,0.0,0.0,9.961659088730812e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4433288574219,0.0,0.0,0.0004725347680505,283.5569763183594,294.1499938964844,295.17352294921875,293.6104431152344,296.1507263183594,295.2309875488281,282.1558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079914936795,6.7984702312173795e-09,0.0010079847415909,-0.0168629474937915,0.0,1.0,0.0,-0.0081831123679876,60.0,20.23533058166504,-0.0,-6.92743924446404e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4662170410156,0.0,0.0,9.441310976399107e-05,298.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4235534667969,0.0,0.0,9.94242582237348e-05,299.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4280090332031,0.0,0.0,7.343461038544774e-05,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4248046875,0.0,0.0,9.942420001607388e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4325866699219,0.0,0.0,0.0004716221883427,283.53973388671875,294.1499938964844,295.15771484375,293.59521484375,296.1332092285156,295.21533203125,282.17822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060439817607,6.570748389833625e-09,0.0010060374625027,-0.0162664540112018,0.0,1.0,0.0,-0.0080702202394604,60.0,20.0972900390625,-0.0,-6.900696547518238e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4662170410156,0.0,0.0,9.441310976399107e-05,298.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4235534667969,0.0,0.0,9.94242582237348e-05,299.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4280090332031,0.0,0.0,7.343461038544774e-05,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4248046875,0.0,0.0,9.942420001607388e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4325866699219,0.0,0.0,0.0004716221883427,283.53973388671875,294.1499938964844,295.15771484375,293.59521484375,296.1332092285156,295.21533203125,282.17822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060439817607,6.570748389833625e-09,0.0010060374625027,-0.0162664540112018,0.0,1.0,0.0,-0.0080702202394604,60.0,20.0972900390625,-0.0,-6.900696547518238e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4551696777344,0.0,0.0,9.42575206863694e-05,298.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4130249023437,0.0,0.0,9.926038183039054e-05,299.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4174194335937,0.0,0.0,7.33135748305358e-05,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.41424560546875,0.0,0.0,9.926032362272964e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.42193603515625,0.0,0.0,0.0004708448832388,283.522705078125,294.1499938964844,295.14208984375,293.5802001953125,296.11572265625,295.2000732421875,282.2000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043850634247,6.376771111149537e-09,0.001004378660582,-0.0157583337277174,0.0,1.0,0.0,-0.0079740574583411,60.0,19.9672794342041,-0.0,-6.877957758888442e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4551696777344,0.0,0.0,9.42575206863694e-05,298.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4130249023437,0.0,0.0,9.926038183039054e-05,299.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4174194335937,0.0,0.0,7.33135748305358e-05,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.41424560546875,0.0,0.0,9.926032362272964e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.42193603515625,0.0,0.0,0.0004708448832388,283.522705078125,294.1499938964844,295.14208984375,293.5802001953125,296.11572265625,295.2000732421875,282.2000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043850634247,6.376771111149537e-09,0.001004378660582,-0.0157583337277174,0.0,1.0,0.0,-0.0079740574583411,60.0,19.9672794342041,-0.0,-6.877957758888442e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4496765136719,0.0,0.0,9.419441630598158e-05,298.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4078063964844,0.0,0.0,9.919390868162736e-05,299.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.41217041015625,0.0,0.0,7.326446939259768e-05,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.40899658203125,0.0,0.0,9.919385047396644e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4166564941406,0.0,0.0,0.0004705295723397,283.5143127441406,294.1499938964844,295.13433837890625,293.5727233886719,296.1070251464844,295.1925964355469,282.2107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037127649411,6.298078503164106e-09,0.0010037064785137,-0.0155521966516971,0.0,1.0,0.0,-0.0079350490123033,60.0,19.90634155273437,-0.0,-6.868744151233841e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4441833496094,0.0,0.0,9.413591033080591e-05,298.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4025573730469,0.0,0.0,9.913228132063524e-05,299.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.40692138671875,0.0,0.0,7.321895100176334e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4037780761719,0.0,0.0,9.913222311297432e-05,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.411376953125,0.0,0.0,0.0004702372825704,283.5059509277344,294.1499938964844,295.1266174316406,293.5653076171875,296.09832763671875,295.1851501464844,282.2213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030897101387,6.2251248600375675e-09,0.0010030834237113,-0.0153610911220312,0.0,1.0,0.0,-0.0078988876193761,60.0,19.8465576171875,-0.0,-6.860206980263683e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.43328857421875,0.0,0.0,9.40415557124652e-05,298.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3921813964844,0.0,0.0,9.903288446366788e-05,299.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.396484375,0.0,0.0,7.314553658943623e-05,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.39337158203125,0.0,0.0,9.903282625600696e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.40087890625,0.0,0.0,0.0004697658296208,283.4894104003906,294.1499938964844,295.1112365722656,293.5505065917969,296.0809631347656,295.1703186035156,282.2421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020812042057,6.107440331248881e-09,0.0010020750341936,-0.0150528103113174,0.0,1.0,0.0,-0.0078405356034636,60.0,19.733131408691406,-0.0,-6.846448030728426e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.43328857421875,0.0,0.0,9.40415557124652e-05,298.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3921813964844,0.0,0.0,9.903288446366788e-05,299.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.396484375,0.0,0.0,7.314553658943623e-05,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.39337158203125,0.0,0.0,9.903282625600696e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.40087890625,0.0,0.0,0.0004697658296208,283.4894104003906,294.1499938964844,295.1112365722656,293.5505065917969,296.0809631347656,295.1703186035156,282.2421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020812042057,6.107440331248881e-09,0.0010020750341936,-0.0150528103113174,0.0,1.0,0.0,-0.0078405356034636,60.0,19.733131408691406,-0.0,-6.846448030728426e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4224853515625,0.0,0.0,9.397912072017788e-05,298.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.38189697265625,0.0,0.0,9.896710980683564e-05,299.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3861389160156,0.0,0.0,7.309695502044633e-05,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.383056640625,0.0,0.0,9.896705159917474e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3904724121094,0.0,0.0,0.0004694538656622,283.4730529785156,294.1499938964844,295.095947265625,293.5357971191406,296.0636291503906,295.15557861328125,282.2626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014148429036,6.0295404225030325e-09,0.0010014087893068,-0.0148487444967031,0.0,1.0,0.0,-0.0078019169159233,60.0,19.628082275390625,-0.0,-6.837348109911545e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4224853515625,0.0,0.0,9.397912072017788e-05,298.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.38189697265625,0.0,0.0,9.896710980683564e-05,299.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3861389160156,0.0,0.0,7.309695502044633e-05,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.383056640625,0.0,0.0,9.896705159917474e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3904724121094,0.0,0.0,0.0004694538656622,283.4730529785156,294.1499938964844,295.095947265625,293.5357971191406,296.0636291503906,295.15557861328125,282.2626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014148429036,6.0295404225030325e-09,0.0010014087893068,-0.0148487444967031,0.0,1.0,0.0,-0.0078019169159233,60.0,19.628082275390625,-0.0,-6.837348109911545e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4117736816406,0.0,0.0,9.394699736731128e-05,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3716735839844,0.0,0.0,9.893324750009924e-05,299.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3758544921875,0.0,0.0,7.307194027816877e-05,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3728332519531,0.0,0.0,9.893318929243831e-05,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3801574707031,0.0,0.0,0.0004692932707257,283.4569396972656,294.1499938964844,295.0806884765625,293.5211181640625,296.0463562011719,295.1408386230469,282.2825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010714177042,5.989397866557056e-09,0.0010010653641074,-0.0147435860708355,0.0,1.0,0.0,-0.0077820159494876,60.0,19.53118705749512,-0.0,-6.832660659483737e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4117736816406,0.0,0.0,9.394699736731128e-05,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3716735839844,0.0,0.0,9.893324750009924e-05,299.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3758544921875,0.0,0.0,7.307194027816877e-05,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3728332519531,0.0,0.0,9.893318929243831e-05,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3801574707031,0.0,0.0,0.0004692932707257,283.4569396972656,294.1499938964844,295.0806884765625,293.5211181640625,296.0463562011719,295.1408386230469,282.2825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010714177042,5.989397866557056e-09,0.0010010653641074,-0.0147435860708355,0.0,1.0,0.0,-0.0077820159494876,60.0,19.53118705749512,-0.0,-6.832660659483737e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4011535644531,0.0,0.0,9.394232620252296e-05,298.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3615417480469,0.0,0.0,9.89282998489216e-05,299.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3656921386719,0.0,0.0,7.306828774744645e-05,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3627014160156,0.0,0.0,9.892824164126068e-05,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.36993408203125,0.0,0.0,0.0004692698421422,283.4410705566406,294.1499938964844,295.0654296875,293.50640869140625,296.02911376953125,295.1260070800781,282.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010206606239,5.983471051962397e-09,0.0010010147234424,-0.0147280599921941,0.0,1.0,0.0,-0.0077790771611034,60.0,19.441883087158203,-0.0,-6.831968590859105e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4011535644531,0.0,0.0,9.394232620252296e-05,298.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3615417480469,0.0,0.0,9.89282998489216e-05,299.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3656921386719,0.0,0.0,7.306828774744645e-05,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3627014160156,0.0,0.0,9.892824164126068e-05,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.36993408203125,0.0,0.0,0.0004692698421422,283.4410705566406,294.1499938964844,295.0654296875,293.50640869140625,296.02911376953125,295.1260070800781,282.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010206606239,5.983471051962397e-09,0.0010010147234424,-0.0147280599921941,0.0,1.0,0.0,-0.0077790771611034,60.0,19.441883087158203,-0.0,-6.831968590859105e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3958740234375,0.0,0.0,9.39491656026803e-05,298.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.35650634765625,0.0,0.0,9.89354812190868e-05,299.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3606262207031,0.0,0.0,7.307358464458957e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3576354980469,0.0,0.0,9.893542301142588e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3648376464844,0.0,0.0,0.0004693039518315,283.4331970214844,294.1499938964844,295.05780029296875,293.49908447265625,296.0205078125,295.1185302734375,282.31182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010950500145,5.991932727766881e-09,0.0010010889964178,-0.0147502245381474,0.0,1.0,0.0,-0.0077832820825278,60.0,19.39972877502441,-0.0,-6.832956245261812e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3905944824219,0.0,0.0,9.396149107487872e-05,298.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3515014648437,0.0,0.0,9.894844697555528e-05,299.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3555603027344,0.0,0.0,7.308315980480984e-05,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3526306152344,0.0,0.0,9.894838876789436e-05,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3597717285156,0.0,0.0,0.0004693654482252,283.4253845214844,294.1499938964844,295.0501403808594,293.49169921875,296.01190185546875,295.11102294921875,282.3214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012259008362,6.0072347096706835e-09,0.0010012198472395,-0.0147903095930814,0.0,1.0,0.0,-0.0077908677048981,60.0,19.359161376953125,-0.0,-6.83474326024225e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3801574707031,0.0,0.0,9.399957343703136e-05,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3415222167969,0.0,0.0,9.898851567413658e-05,299.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3455505371094,0.0,0.0,7.311275840038434e-05,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3426513671875,0.0,0.0,9.898846474243328e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3497009277344,0.0,0.0,0.0004695555835496,283.409912109375,294.1499938964844,295.0347595214844,293.4768981933594,295.9947204589844,295.0958251953125,282.3402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016284650191,6.0545732871730715e-09,0.0010016224114224,-0.0149143207818269,0.0,1.0,0.0,-0.0078143244609236,60.0,19.282623291015625,-0.0,-6.840271282726462e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3801574707031,0.0,0.0,9.399957343703136e-05,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3415222167969,0.0,0.0,9.898851567413658e-05,299.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3455505371094,0.0,0.0,7.311275840038434e-05,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3426513671875,0.0,0.0,9.898846474243328e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3497009277344,0.0,0.0,0.0004695555835496,283.409912109375,294.1499938964844,295.0347595214844,293.4768981933594,295.9947204589844,295.0958251953125,282.3402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016284650191,6.0545732871730715e-09,0.0010016224114224,-0.0149143207818269,0.0,1.0,0.0,-0.0078143244609236,60.0,19.282623291015625,-0.0,-6.840271282726462e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3697814941406,0.0,0.0,9.40520185395144e-05,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3316345214844,0.0,0.0,9.90437183645554e-05,299.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3356018066406,0.0,0.0,7.31535255908966e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3327331542969,0.0,0.0,9.904366743285208e-05,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3397216796875,0.0,0.0,0.0004698174598161,283.3946838378906,294.1499938964844,295.019287109375,293.4620056152344,295.9775695800781,295.0804138183594,282.3587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021863272413,6.1198135448137245e-09,0.0010021802736446,-0.0150852240622043,0.0,1.0,0.0,-0.0078466664999723,60.0,19.21083641052246,-0.0,-6.847893985195699e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3697814941406,0.0,0.0,9.40520185395144e-05,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3316345214844,0.0,0.0,9.90437183645554e-05,299.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3356018066406,0.0,0.0,7.31535255908966e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3327331542969,0.0,0.0,9.904366743285208e-05,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3397216796875,0.0,0.0,0.0004698174598161,283.3946838378906,294.1499938964844,295.019287109375,293.4620056152344,295.9775695800781,295.0804138183594,282.3587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021863272413,6.1198135448137245e-09,0.0010021802736446,-0.0150852240622043,0.0,1.0,0.0,-0.0078466664999723,60.0,19.21083641052246,-0.0,-6.847893985195699e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3594970703125,0.0,0.0,9.411392238689588e-05,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.32183837890625,0.0,0.0,9.91088745649904e-05,299.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3257751464844,0.0,0.0,7.320164877455682e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3229064941406,0.0,0.0,9.91088236332871e-05,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3298034667969,0.0,0.0,0.0004701266007032,283.379638671875,294.1499938964844,295.0036315917969,293.44696044921875,295.9604187011719,295.0648193359375,282.3769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028450051322,6.196835045102489e-09,0.0010028387187048,-0.0152869876474142,0.0,1.0,0.0,-0.0078848488628864,60.0,19.142841339111328,-0.0,-6.856898693285984e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3594970703125,0.0,0.0,9.411392238689588e-05,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.32183837890625,0.0,0.0,9.91088745649904e-05,299.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3257751464844,0.0,0.0,7.320164877455682e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3229064941406,0.0,0.0,9.91088236332871e-05,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3298034667969,0.0,0.0,0.0004701266007032,283.379638671875,294.1499938964844,295.0036315917969,293.44696044921875,295.9604187011719,295.0648193359375,282.3769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028450051322,6.196835045102489e-09,0.0010028387187048,-0.0152869876474142,0.0,1.0,0.0,-0.0078848488628864,60.0,19.142841339111328,-0.0,-6.856898693285984e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3493347167969,0.0,0.0,9.417974069947375e-05,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3121032714844,0.0,0.0,9.917816350935028e-05,299.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3160095214844,0.0,0.0,7.325282058445737e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3132019042969,0.0,0.0,9.917811257764696e-05,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3199768066406,0.0,0.0,0.0004704552993644,283.36480712890625,294.1499938964844,294.9878234863281,293.4317321777344,295.9432678222656,295.0489807128906,282.3948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003545592539,6.278741970788815e-09,0.0010035393061116,-0.0155015466734766,0.0,1.0,0.0,-0.0079254545271396,60.0,19.07774353027344,-0.0,-6.866481072620445e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3493347167969,0.0,0.0,9.417974069947375e-05,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3121032714844,0.0,0.0,9.917816350935028e-05,299.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3160095214844,0.0,0.0,7.325282058445737e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3132019042969,0.0,0.0,9.917811257764696e-05,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3199768066406,0.0,0.0,0.0004704552993644,283.36480712890625,294.1499938964844,294.9878234863281,293.4317321777344,295.9432678222656,295.0489807128906,282.3948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003545592539,6.278741970788815e-09,0.0010035393061116,-0.0155015466734766,0.0,1.0,0.0,-0.0079254545271396,60.0,19.07774353027344,-0.0,-6.866481072620445e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3442687988281,0.0,0.0,9.421080176252872e-05,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.30731201171875,0.0,0.0,9.92108616628684e-05,299.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3111572265625,0.0,0.0,7.327696948777884e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3083801269531,0.0,0.0,9.92108034552075e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.31512451171875,0.0,0.0,0.0004706103936769,283.3575134277344,294.1499938964844,294.9798278808594,293.4240417480469,295.9347229003906,295.0409545898437,282.4037170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038777254521,6.317394163346535e-09,0.0010038714390248,-0.015602795407176,0.0,1.0,0.0,-0.0079446239396929,60.0,19.045886993408203,-0.0,-6.87100509821903e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3392639160156,0.0,0.0,9.423962910659613e-05,298.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3025207519531,0.0,0.0,9.924119513016194e-05,299.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3063659667969,0.0,0.0,7.329937216127291e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3035888671875,0.0,0.0,9.924114419845864e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.310302734375,0.0,0.0,0.0004707543412223,283.35028076171875,294.1499938964844,294.9717712402344,293.4162902832031,295.9261474609375,295.0328674316406,282.4124450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041842469945,6.353254811131137e-09,0.0010041779605671,-0.015696732327342,0.0,1.0,0.0,-0.0079624010249972,60.0,19.014253616333008,-0.0,-6.875203695244636e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
