time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046020,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.329345703125,0.0,0.0,9.428896737517788e-05,298.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.29302978515625,0.0,0.0,9.929313091561198e-05,299.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2968139648437,0.0,0.0,7.333773100981489e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2940979003906,0.0,0.0,9.929307998390868e-05,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3007202148437,0.0,0.0,0.0004710007051471,283.33599853515625,294.1499938964844,294.9554443359375,293.40057373046875,295.9090270996094,295.0165405273437,282.4296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004708232358,6.414630604467675e-09,0.0010047018295153,-0.015857508406043,0.0,1.0,0.0,-0.007992822676897,60.0,18.95084953308105,-0.0,-6.882392966645058e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.329345703125,0.0,0.0,9.428896737517788e-05,298.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.29302978515625,0.0,0.0,9.929313091561198e-05,299.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2968139648437,0.0,0.0,7.333773100981489e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2940979003906,0.0,0.0,9.929307998390868e-05,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3007202148437,0.0,0.0,0.0004710007051471,283.33599853515625,294.1499938964844,294.9554443359375,293.40057373046875,295.9090270996094,295.0165405273437,282.4296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004708232358,6.414630604467675e-09,0.0010047018295153,-0.015857508406043,0.0,1.0,0.0,-0.007992822676897,60.0,18.95084953308105,-0.0,-6.882392966645058e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3195495605469,0.0,0.0,9.431860962649807e-05,298.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2837219238281,0.0,0.0,9.932431566994636e-05,299.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2874450683594,0.0,0.0,7.336076669162139e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.28472900390625,0.0,0.0,9.932426473824307e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2912902832031,0.0,0.0,0.000471148698125,283.3220520019531,294.1499938964844,294.9388427734375,293.3846130371094,295.89190673828125,295.0,282.44659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005022553727,6.451462919443429e-09,0.0010050161508843,-0.015953991562128,0.0,1.0,0.0,-0.0080110793933272,60.0,18.88568687438965,-0.0,-6.8867095137648e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3195495605469,0.0,0.0,9.431860962649807e-05,298.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2837219238281,0.0,0.0,9.932431566994636e-05,299.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2874450683594,0.0,0.0,7.336076669162139e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.28472900390625,0.0,0.0,9.932426473824307e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2912902832031,0.0,0.0,0.000471148698125,283.3220520019531,294.1499938964844,294.9388427734375,293.3846130371094,295.89190673828125,295.0,282.44659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005022553727,6.451462919443429e-09,0.0010050161508843,-0.015953991562128,0.0,1.0,0.0,-0.0080110793933272,60.0,18.88568687438965,-0.0,-6.8867095137648e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3097839355469,0.0,0.0,9.434061939828098e-05,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2743835449219,0.0,0.0,9.93474677670747e-05,299.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.278076171875,0.0,0.0,7.337785791605711e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2754211425781,0.0,0.0,9.93474168353714e-05,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2818908691406,0.0,0.0,0.0004712585359811,283.3081359863281,294.1499938964844,294.9219055175781,293.3682861328125,295.8747863769531,294.9834289550781,282.4635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052596917375,6.478789504882343e-09,0.0010052531724795,-0.0160255674272775,0.0,1.0,0.0,-0.0080246431753039,60.0,18.81947898864746,-0.0,-6.88991192987487e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3097839355469,0.0,0.0,9.434061939828098e-05,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2743835449219,0.0,0.0,9.93474677670747e-05,299.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.278076171875,0.0,0.0,7.337785791605711e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2754211425781,0.0,0.0,9.93474168353714e-05,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2818908691406,0.0,0.0,0.0004712585359811,283.3081359863281,294.1499938964844,294.9219055175781,293.3682861328125,295.8747863769531,294.9834289550781,282.4635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052596917375,6.478789504882343e-09,0.0010052531724795,-0.0160255674272775,0.0,1.0,0.0,-0.0080246431753039,60.0,18.81947898864746,-0.0,-6.88991192987487e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.30010986328125,0.0,0.0,9.4344730314333e-05,298.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2651672363281,0.0,0.0,9.935176058206709e-05,299.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.268798828125,0.0,0.0,7.33810302335769e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.26617431640625,0.0,0.0,9.935170965036376e-05,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2725524902344,0.0,0.0,0.0004712789668701,283.29443359375,294.1499938964844,294.9045715332031,293.35162353515625,295.857666015625,294.9667358398437,282.48016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052998550236,6.483801939793921e-09,0.0010052933357656,-0.0160387009382247,0.0,1.0,0.0,-0.0080271149054169,60.0,18.751283645629883,-0.0,-6.89050025926008e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.30010986328125,0.0,0.0,9.4344730314333e-05,298.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2651672363281,0.0,0.0,9.935176058206709e-05,299.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.268798828125,0.0,0.0,7.33810302335769e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.26617431640625,0.0,0.0,9.935170965036376e-05,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2725524902344,0.0,0.0,0.0004712789668701,283.29443359375,294.1499938964844,294.9045715332031,293.35162353515625,295.857666015625,294.9667358398437,282.48016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052998550236,6.483801939793921e-09,0.0010052933357656,-0.0160387009382247,0.0,1.0,0.0,-0.0080271149054169,60.0,18.751283645629883,-0.0,-6.89050025926008e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2953491210937,0.0,0.0,9.433492959942669e-05,298.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2605895996094,0.0,0.0,9.934142872225492e-05,299.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.26422119140625,0.0,0.0,7.337339775403962e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2615966796875,0.0,0.0,9.934137779055165e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2679443359375,0.0,0.0,0.0004712299560196,283.2876892089844,294.1499938964844,294.895751953125,293.3431396484375,295.8490905761719,294.95831298828125,282.4884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051944991573,6.471543745334429e-09,0.0010051879798993,-0.0160065926611423,0.0,1.0,0.0,-0.0080210352316498,60.0,18.715600967407227,-0.0,-6.889062831305638e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.29058837890625,0.0,0.0,9.432116348762064e-05,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2560729980469,0.0,0.0,9.932692046277224e-05,299.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2596740722656,0.0,0.0,7.336268026847392e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.257080078125,0.0,0.0,9.932686953106896e-05,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.26336669921875,0.0,0.0,0.0004711611545644,283.281005859375,294.1499938964844,294.8868408203125,293.3345642089844,295.84051513671875,294.9498596191406,282.49658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050467681139,6.4543410616124675e-09,0.0010050402488559,-0.015961529687047,0.0,1.0,0.0,-0.0080125033855438,60.0,18.67928504943848,-0.0,-6.887047021564285e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2811889648437,0.0,0.0,9.428093471797185e-05,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2470703125,0.0,0.0,9.928453073371202e-05,299.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2506408691406,0.0,0.0,7.333136454690248e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.248046875,0.0,0.0,9.928447980200872e-05,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2542724609375,0.0,0.0,0.0004709601053036,283.2677917480469,294.1499938964844,294.86865234375,293.31707763671875,295.8233947753906,294.9328308105469,282.5128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046185925602,6.404122121494993e-09,0.0010046121897175,-0.0158299822360277,0.0,1.0,0.0,-0.0079876147210598,60.0,18.60472679138184,-0.0,-6.88116230662672e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2811889648437,0.0,0.0,9.428093471797185e-05,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2470703125,0.0,0.0,9.928453073371202e-05,299.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2506408691406,0.0,0.0,7.333136454690248e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.248046875,0.0,0.0,9.928447980200872e-05,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2542724609375,0.0,0.0,0.0004709601053036,283.2677917480469,294.1499938964844,294.86865234375,293.31707763671875,295.8233947753906,294.9328308105469,282.5128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046185925602,6.404122121494993e-09,0.0010046121897175,-0.0158299822360277,0.0,1.0,0.0,-0.0079876147210598,60.0,18.60472679138184,-0.0,-6.88116230662672e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2718811035156,0.0,0.0,9.421879076398908e-05,298.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2381896972656,0.0,0.0,9.92190616670996e-05,299.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.24169921875,0.0,0.0,7.328300853259861e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2391662597656,0.0,0.0,9.92190107353963e-05,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2453308105469,0.0,0.0,0.0004706495965365,283.2547912597656,294.1499938964844,294.8500061035156,293.2991027832031,295.80621337890625,294.9156799316406,282.5289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039556073024,6.326599244488307e-09,0.0010039493208751,-0.0156269092112779,0.0,1.0,0.0,-0.0079491836950182,60.0,18.526636123657227,-0.0,-6.872082991549179e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2718811035156,0.0,0.0,9.421879076398908e-05,298.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2381896972656,0.0,0.0,9.92190616670996e-05,299.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.24169921875,0.0,0.0,7.328300853259861e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2391662597656,0.0,0.0,9.92190107353963e-05,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2453308105469,0.0,0.0,0.0004706495965365,283.2547912597656,294.1499938964844,294.8500061035156,293.2991027832031,295.80621337890625,294.9156799316406,282.5289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039556073024,6.326599244488307e-09,0.0010039493208751,-0.0156269092112779,0.0,1.0,0.0,-0.0079491836950182,60.0,18.526636123657227,-0.0,-6.872082991549179e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2626953125,0.0,0.0,9.413636871613562e-05,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2294311523437,0.0,0.0,9.913223766488954e-05,299.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.23291015625,0.0,0.0,7.321888551814482e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2304077148437,0.0,0.0,9.913218673318624e-05,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2364807128906,0.0,0.0,0.0004702377773355,283.2420654296875,294.1499938964844,294.8310852050781,293.2808837890625,295.7890625,294.8984069824219,282.5447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030766716226,6.223809467797992e-09,0.0010030703851953,-0.0153576470911502,0.0,1.0,0.0,-0.0078982263803482,60.0,18.44530868530273,-0.0,-6.860053503032759e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2626953125,0.0,0.0,9.413636871613562e-05,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2294311523437,0.0,0.0,9.913223766488954e-05,299.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.23291015625,0.0,0.0,7.321888551814482e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2304077148437,0.0,0.0,9.913218673318624e-05,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2364807128906,0.0,0.0,0.0004702377773355,283.2420654296875,294.1499938964844,294.8310852050781,293.2808837890625,295.7890625,294.8984069824219,282.5447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030766716226,6.223809467797992e-09,0.0010030703851953,-0.0153576470911502,0.0,1.0,0.0,-0.0078982263803482,60.0,18.44530868530273,-0.0,-6.860053503032759e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.253662109375,0.0,0.0,9.403782314620912e-05,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2207946777344,0.0,0.0,9.9028431577608e-05,299.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2242126464844,0.0,0.0,7.314221147680655e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.22174072265625,0.0,0.0,9.90283879218623e-05,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2277526855469,0.0,0.0,0.0004697453987319,283.2295837402344,294.1499938964844,294.8121337890625,293.2626647949219,295.7718505859375,294.881103515625,282.5604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020257905125,6.100928207075641e-09,0.0010020197369158,-0.0150357512757182,0.0,1.0,0.0,-0.0078373085707426,60.0,18.361536026000977,-0.0,-6.845687039458427e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.253662109375,0.0,0.0,9.403782314620912e-05,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2207946777344,0.0,0.0,9.9028431577608e-05,299.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2242126464844,0.0,0.0,7.314221147680655e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.22174072265625,0.0,0.0,9.90283879218623e-05,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2277526855469,0.0,0.0,0.0004697453987319,283.2295837402344,294.1499938964844,294.8121337890625,293.2626647949219,295.7718505859375,294.881103515625,282.5604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020257905125,6.100928207075641e-09,0.0010020197369158,-0.0150357512757182,0.0,1.0,0.0,-0.0078373085707426,60.0,18.361536026000977,-0.0,-6.845687039458427e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2491760253906,0.0,0.0,9.39834862947464e-05,298.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.216552734375,0.0,0.0,9.897119889501482e-05,299.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2199401855469,0.0,0.0,7.309993816306815e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2174987792969,0.0,0.0,9.897115523926914e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.22344970703125,0.0,0.0,0.0004694739473052,283.22344970703125,294.1499938964844,294.8026428222656,293.2535400390625,295.7632751464844,294.8724670410156,282.5682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014463914558,6.033181509934593e-09,0.001001440337859,-0.0148582812398672,0.0,1.0,0.0,-0.0078037236817181,60.0,18.31887435913086,-0.0,-6.83777301446753e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2447509765625,0.0,0.0,9.392843639943747e-05,298.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2123107910156,0.0,0.0,9.89132167887874e-05,299.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2156982421875,0.0,0.0,7.305711187655106e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2132568359375,0.0,0.0,9.891317313304172e-05,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2191772460937,0.0,0.0,0.0004691989161074,283.2173767089844,294.1499938964844,294.7931823730469,293.2444152832031,295.7546691894531,294.86383056640625,282.57598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008590761572,5.9645484107306865e-09,0.0010008531389757,-0.0146784894168376,0.0,1.0,0.0,-0.0077696978114545,60.0,18.276103973388672,-0.0,-6.829760224036363e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2359619140625,0.0,0.0,9.381617564940824e-05,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.20391845703125,0.0,0.0,9.87949752015993e-05,299.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.207275390625,0.0,0.0,7.296977855730802e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.204833984375,0.0,0.0,9.87949315458536e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.210693359375,0.0,0.0,0.0004686380561906,283.2053527832031,294.1499938964844,294.774169921875,293.22613525390625,295.7374572753906,294.8466186523437,282.59136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996625594794,5.82458792308671e-09,0.0009996567387133,-0.0143118416890501,0.0,1.0,0.0,-0.0077003152109682,60.0,18.19028091430664,-0.0,-6.813434083596803e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2359619140625,0.0,0.0,9.381617564940824e-05,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.20391845703125,0.0,0.0,9.87949752015993e-05,299.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.207275390625,0.0,0.0,7.296977855730802e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.204833984375,0.0,0.0,9.87949315458536e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.210693359375,0.0,0.0,0.0004686380561906,283.2053527832031,294.1499938964844,294.774169921875,293.22613525390625,295.7374572753906,294.8466186523437,282.59136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996625594794,5.82458792308671e-09,0.0009996567387133,-0.0143118416890501,0.0,1.0,0.0,-0.0077003152109682,60.0,18.19028091430664,-0.0,-6.813434083596803e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.227294921875,0.0,0.0,9.370435145683588e-05,298.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1956481933594,0.0,0.0,9.867718472378328e-05,299.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1989440917969,0.0,0.0,7.288277993211523e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1965637207031,0.0,0.0,9.86771410680376e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.20233154296875,0.0,0.0,0.0004680793790612,283.1935729980469,294.1499938964844,294.7551574707031,293.2078552246094,295.7202453613281,294.82940673828125,282.60662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984702337533,5.685166559743493e-09,0.0009984645294025,-0.0139466002583503,0.0,1.0,0.0,-0.0076311980374157,60.0,18.10446548461914,-0.0,-6.797190366114593e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.227294921875,0.0,0.0,9.370435145683588e-05,298.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1956481933594,0.0,0.0,9.867718472378328e-05,299.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1989440917969,0.0,0.0,7.288277993211523e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1965637207031,0.0,0.0,9.86771410680376e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.20233154296875,0.0,0.0,0.0004680793790612,283.1935729980469,294.1499938964844,294.7551574707031,293.2078552246094,295.7202453613281,294.82940673828125,282.60662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984702337533,5.685166559743493e-09,0.0009984645294025,-0.0139466002583503,0.0,1.0,0.0,-0.0076311980374157,60.0,18.10446548461914,-0.0,-6.797190366114593e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2187805175781,0.0,0.0,9.35994685278274e-05,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1875,0.0,0.0,9.856672113528477e-05,299.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1907653808594,0.0,0.0,7.280118006747216e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1884155273437,0.0,0.0,9.856667747953908e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1941223144531,0.0,0.0,0.0004675553936976,283.1820373535156,294.1499938964844,294.736083984375,293.1894836425781,295.7030029296875,294.812255859375,282.6217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973518317565,5.554404935992352e-09,0.000997346243821,-0.0136040402576327,0.0,1.0,0.0,-0.0075663733296096,60.0,18.019868850708008,-0.0,-6.781973382885553e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2187805175781,0.0,0.0,9.35994685278274e-05,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1875,0.0,0.0,9.856672113528477e-05,299.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1907653808594,0.0,0.0,7.280118006747216e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1884155273437,0.0,0.0,9.856667747953908e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1941223144531,0.0,0.0,0.0004675553936976,283.1820373535156,294.1499938964844,294.736083984375,293.1894836425781,295.7030029296875,294.812255859375,282.6217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973518317565,5.554404935992352e-09,0.000997346243821,-0.0136040402576327,0.0,1.0,0.0,-0.0075663733296096,60.0,18.019868850708008,-0.0,-6.781973382885553e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2103576660156,0.0,0.0,9.350319305667654e-05,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1794738769531,0.0,0.0,9.846530883805826e-05,299.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1827087402344,0.0,0.0,7.272628135979176e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1803894042969,0.0,0.0,9.846526518231258e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1860046386719,0.0,0.0,0.0004670743946917,283.17071533203125,294.1499938964844,294.71697998046875,293.1711120605469,295.6857604980469,294.7950744628906,282.6366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996325048618,5.434363181677781e-09,0.0009963195770978,-0.0132895596325397,0.0,1.0,0.0,-0.0075068627484142,60.0,17.936811447143555,-0.0,-6.768018323555225e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2103576660156,0.0,0.0,9.350319305667654e-05,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1794738769531,0.0,0.0,9.846530883805826e-05,299.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1827087402344,0.0,0.0,7.272628135979176e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1803894042969,0.0,0.0,9.846526518231258e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1860046386719,0.0,0.0,0.0004670743946917,283.17071533203125,294.1499938964844,294.71697998046875,293.1711120605469,295.6857604980469,294.7950744628906,282.6366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996325048618,5.434363181677781e-09,0.0009963195770978,-0.0132895596325397,0.0,1.0,0.0,-0.0075068627484142,60.0,17.936811447143555,-0.0,-6.768018323555225e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2062072753906,0.0,0.0,9.346103615825996e-05,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.175537109375,0.0,0.0,9.842089639278127e-05,299.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1787414550781,0.0,0.0,7.26934740669094e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1764221191406,0.0,0.0,9.84208527370356e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1820068359375,0.0,0.0,0.0004668637411668,283.1651611328125,294.1499938964844,294.7074279785156,293.1618957519531,295.6771240234375,294.7864990234375,282.64410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995875801891,5.381789236480472e-09,0.0009958704467862,-0.0131518263369798,0.0,1.0,0.0,-0.0074808015488088,60.0,17.896249771118164,-0.0,-6.761911208741368e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2020874023437,0.0,0.0,9.342267730971798e-05,298.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1716003417969,0.0,0.0,9.838050027610734e-05,299.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1747741699219,0.0,0.0,7.266363536473364e-05,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1724853515625,0.0,0.0,9.838045662036166e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1780700683594,0.0,0.0,0.0004666721215471,283.15966796875,294.1499938964844,294.69781494140625,293.1526794433594,295.6684875488281,294.77789306640625,282.6514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954669512808,5.333963049025669e-09,0.000995461596176,-0.0130265308544039,0.0,1.0,0.0,-0.0074570924043655,60.0,17.85638999938965,-0.0,-6.756358317261403e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1939392089844,0.0,0.0,9.335849608760328e-05,298.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1638488769531,0.0,0.0,9.831287752604112e-05,299.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1669616699219,0.0,0.0,7.261369319166988e-05,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1647033691406,0.0,0.0,9.831284114625304e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1701965332031,0.0,0.0,0.0004663513973355,283.1488342285156,294.1499938964844,294.6786193847656,293.1341857910156,295.65118408203125,294.76055908203125,282.6661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947817306965,5.253903534452321e-09,0.0009947763755917,-0.0128167895600199,0.0,1.0,0.0,-0.007417400367558,60.0,17.778797149658203,-0.0,-6.747067260448604e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1939392089844,0.0,0.0,9.335849608760328e-05,298.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1638488769531,0.0,0.0,9.831287752604112e-05,299.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1669616699219,0.0,0.0,7.261369319166988e-05,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1647033691406,0.0,0.0,9.831284114625304e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1701965332031,0.0,0.0,0.0004663513973355,283.1488342285156,294.1499938964844,294.6786193847656,293.1341857910156,295.65118408203125,294.76055908203125,282.6661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947817306965,5.253903534452321e-09,0.0009947763755917,-0.0128167895600199,0.0,1.0,0.0,-0.007417400367558,60.0,17.778797149658203,-0.0,-6.747067260448604e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859436035156,0.0,0.0,9.331409091828392e-05,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1561889648437,0.0,0.0,9.826610039453954e-05,299.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1593017578125,0.0,0.0,7.257913966896012e-05,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.15704345703125,0.0,0.0,9.826605673879384e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1624755859375,0.0,0.0,0.0004661295097321,283.13824462890625,294.1499938964844,294.6593322753906,293.1156311035156,295.6338806152344,294.7431030273437,282.6807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943078039214,5.198495856006957e-09,0.0009943025652319,-0.0126716308295726,0.0,1.0,0.0,-0.0073899324052035,60.0,17.704660415649414,-0.0,-6.740641111946388e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859436035156,0.0,0.0,9.331409091828392e-05,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1561889648437,0.0,0.0,9.826610039453954e-05,299.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1593017578125,0.0,0.0,7.257913966896012e-05,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.15704345703125,0.0,0.0,9.826605673879384e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1624755859375,0.0,0.0,0.0004661295097321,283.13824462890625,294.1499938964844,294.6593322753906,293.1156311035156,295.6338806152344,294.7431030273437,282.6807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943078039214,5.198495856006957e-09,0.0009943025652319,-0.0126716308295726,0.0,1.0,0.0,-0.0073899324052035,60.0,17.704660415649414,-0.0,-6.740641111946388e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1780700683594,0.0,0.0,9.328934538643809e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.148681640625,0.0,0.0,9.82400233624503e-05,299.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1517333984375,0.0,0.0,7.255988020915538e-05,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1495361328125,0.0,0.0,9.823997970670462e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1549072265625,0.0,0.0,0.0004660058475565,283.1278686523437,294.1499938964844,294.63995361328125,293.09698486328125,295.61651611328125,294.72540283203125,282.6952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940434247255,5.167589467447442e-09,0.0009940383024513,-0.012590660713613,0.0,1.0,0.0,-0.007374610286206,60.0,17.634090423583984,-0.0,-6.73705784492995e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1780700683594,0.0,0.0,9.328934538643809e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.148681640625,0.0,0.0,9.82400233624503e-05,299.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1517333984375,0.0,0.0,7.255988020915538e-05,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1495361328125,0.0,0.0,9.823997970670462e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1549072265625,0.0,0.0,0.0004660058475565,283.1278686523437,294.1499938964844,294.63995361328125,293.09698486328125,295.61651611328125,294.72540283203125,282.6952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940434247255,5.167589467447442e-09,0.0009940383024513,-0.012590660713613,0.0,1.0,0.0,-0.007374610286206,60.0,17.634090423583984,-0.0,-6.73705784492995e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1702880859375,0.0,0.0,9.328476880909876e-05,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1412658691406,0.0,0.0,9.823517757467926e-05,299.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1443176269531,0.0,0.0,7.25563004380092e-05,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1421203613281,0.0,0.0,9.823513391893356e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1474304199219,0.0,0.0,0.0004659829137381,283.1177062988281,294.1499938964844,294.6205139160156,293.0782775878906,295.5991516113281,294.7074279785156,282.70953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939939482137,5.161804317310725e-09,0.0009939888259395,-0.0125755053013563,0.0,1.0,0.0,-0.0073717422783374,60.0,17.56720542907715,-0.0,-6.736387092587395e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1702880859375,0.0,0.0,9.328476880909876e-05,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1412658691406,0.0,0.0,9.823517757467926e-05,299.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1443176269531,0.0,0.0,7.25563004380092e-05,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1421203613281,0.0,0.0,9.823513391893356e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1474304199219,0.0,0.0,0.0004659829137381,283.1177062988281,294.1499938964844,294.6205139160156,293.0782775878906,295.5991516113281,294.7074279785156,282.70953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939939482137,5.161804317310725e-09,0.0009939888259395,-0.0125755053013563,0.0,1.0,0.0,-0.0073717422783374,60.0,17.56720542907715,-0.0,-6.736387092587395e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1664733886719,0.0,0.0,9.32902839849703e-05,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1376342773437,0.0,0.0,9.824097651289776e-05,299.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1406555175781,0.0,0.0,7.256057870108634e-05,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1384582519531,0.0,0.0,9.824093285715207e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.14373779296875,0.0,0.0,0.0004660104168578,283.1127319335937,294.1499938964844,294.6107788085937,293.06890869140625,295.5904235839844,294.69830322265625,282.7166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940527379512,5.1686366298042685e-09,0.0009940474992617,-0.0125934043899178,0.0,1.0,0.0,-0.0073751313611865,60.0,17.535261154174805,-0.0,-6.737179347737765e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
