time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18048360,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1626892089844,0.0,0.0,9.329959721071646e-05,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.134033203125,0.0,0.0,9.825076995184644e-05,299.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1369934082031,0.0,0.0,7.256781100295484e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1348571777344,0.0,0.0,9.825073357205838e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1400756835937,0.0,0.0,0.0004660568956751,283.1077880859375,294.1499938964844,294.6010131835937,293.0595092773437,295.58172607421875,294.6891174316406,282.7237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941518073901,5.180201601007184e-09,0.0009941466851159,-0.0126237021759152,0.0,1.0,0.0,-0.0073808655142784,60.0,17.504106521606445,-0.0,-6.738520141880144e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1551818847656,0.0,0.0,9.332857007393612e-05,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1268615722656,0.0,0.0,9.828125621424988e-05,299.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1298217773437,0.0,0.0,7.259033009177074e-05,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.127685546875,0.0,0.0,9.82812198344618e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1328430175781,0.0,0.0,0.0004662015417125,283.0980834960937,294.1499938964844,294.5813903808594,293.0406188964844,295.5642395019531,294.67047119140625,282.7378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944591438397,5.216220344550493e-09,0.0009944539051502,-0.012718066573143,0.0,1.0,0.0,-0.0073987180367112,60.0,17.443681716918945,-0.0,-6.742696712080942e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1551818847656,0.0,0.0,9.332857007393612e-05,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1268615722656,0.0,0.0,9.828125621424988e-05,299.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1298217773437,0.0,0.0,7.259033009177074e-05,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.127685546875,0.0,0.0,9.82812198344618e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1328430175781,0.0,0.0,0.0004662015417125,283.0980834960937,294.1499938964844,294.5813903808594,293.0406188964844,295.5642395019531,294.67047119140625,282.7378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944591438397,5.216220344550493e-09,0.0009944539051502,-0.012718066573143,0.0,1.0,0.0,-0.0073987180367112,60.0,17.443681716918945,-0.0,-6.742696712080942e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1477966308594,0.0,0.0,9.337146184407176e-05,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1198425292969,0.0,0.0,9.832640353124587e-05,299.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.12274169921875,0.0,0.0,7.262367580551654e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1206359863281,0.0,0.0,9.832636715145782e-05,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1257629394531,0.0,0.0,0.0004664157459046,283.0885925292969,294.1499938964844,294.5616760253906,293.02166748046875,295.5467224121094,294.6514587402344,282.7519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949156083166,5.269585656719755e-09,0.0009949103696271,-0.0128578739240765,0.0,1.0,0.0,-0.007425173651427,60.0,17.386184692382812,-0.0,-6.748886960394884e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1477966308594,0.0,0.0,9.337146184407176e-05,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1198425292969,0.0,0.0,9.832640353124587e-05,299.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.12274169921875,0.0,0.0,7.262367580551654e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1206359863281,0.0,0.0,9.832636715145782e-05,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1257629394531,0.0,0.0,0.0004664157459046,283.0885925292969,294.1499938964844,294.5616760253906,293.02166748046875,295.5467224121094,294.6514587402344,282.7519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949156083166,5.269585656719755e-09,0.0009949103696271,-0.0128578739240765,0.0,1.0,0.0,-0.007425173651427,60.0,17.386184692382812,-0.0,-6.748886960394884e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1405639648437,0.0,0.0,9.342305565951392e-05,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1129455566406,0.0,0.0,9.838071127887817e-05,299.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1158142089844,0.0,0.0,7.266378088388592e-05,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1137390136719,0.0,0.0,9.838067489909008e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1187744140625,0.0,0.0,0.0004666733730118,283.079345703125,294.1499938964844,294.5418701171875,293.0025939941406,295.5291748046875,294.6320495605469,282.7658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954646229743,5.333788966055408e-09,0.0009954593842849,-0.0130260754376649,0.0,1.0,0.0,-0.0074570020660758,60.0,17.330810546875,-0.0,-6.756337711522066e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1405639648437,0.0,0.0,9.342305565951392e-05,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1129455566406,0.0,0.0,9.838071127887817e-05,299.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1158142089844,0.0,0.0,7.266378088388592e-05,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1137390136719,0.0,0.0,9.838067489909008e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1187744140625,0.0,0.0,0.0004666733730118,283.079345703125,294.1499938964844,294.5418701171875,293.0025939941406,295.5291748046875,294.6320495605469,282.7658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954646229743,5.333788966055408e-09,0.0009954593842849,-0.0130260754376649,0.0,1.0,0.0,-0.0074570020660758,60.0,17.330810546875,-0.0,-6.756337711522066e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1334228515625,0.0,0.0,9.347907325718552e-05,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.10614013671875,0.0,0.0,9.843968291534112e-05,299.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1089782714844,0.0,0.0,7.270733476616442e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.10693359375,0.0,0.0,9.843964653555304e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1119079589844,0.0,0.0,0.000466953148134,283.0702819824219,294.1499938964844,294.5219421386719,292.9834289550781,295.51153564453125,294.6123352050781,282.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960609022527,5.403508751555819e-09,0.0009960555471479,-0.0132087264209985,0.0,1.0,0.0,-0.0074915653094649,60.0,17.276838302612305,-0.0,-6.764433635453315e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1334228515625,0.0,0.0,9.347907325718552e-05,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.10614013671875,0.0,0.0,9.843968291534112e-05,299.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1089782714844,0.0,0.0,7.270733476616442e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.10693359375,0.0,0.0,9.843964653555304e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1119079589844,0.0,0.0,0.000466953148134,283.0702819824219,294.1499938964844,294.5219421386719,292.9834289550781,295.51153564453125,294.6123352050781,282.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960609022527,5.403508751555819e-09,0.0009960555471479,-0.0132087264209985,0.0,1.0,0.0,-0.0074915653094649,60.0,17.276838302612305,-0.0,-6.764433635453315e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1299133300781,0.0,0.0,9.350747859571128e-05,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1028137207031,0.0,0.0,9.84695798251778e-05,299.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1056213378906,0.0,0.0,7.272941729752347e-05,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1036071777344,0.0,0.0,9.846954344538972e-05,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1085510253906,0.0,0.0,0.0004670949710998,283.0658569335937,294.1499938964844,294.5119323730469,292.97381591796875,295.5027160644531,294.6023254394531,282.7865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963630000129,5.4388560322138355e-09,0.0009963576449081,-0.0133013296872377,0.0,1.0,0.0,-0.007509087678045,60.0,17.25021743774414,-0.0,-6.76854057246601e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1264343261719,0.0,0.0,9.353493805974722e-05,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0994873046875,0.0,0.0,9.849849448073655e-05,299.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1023254394531,0.0,0.0,7.27507722331211e-05,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.10028076171875,0.0,0.0,9.849845810094848e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1051940917969,0.0,0.0,0.0004672321374528,283.0614624023437,294.1499938964844,294.5018920898437,292.9641418457031,295.4938659667969,294.59228515625,282.7933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966554353013,5.473039355052833e-09,0.0009966499637812,-0.0133908819407224,0.0,1.0,0.0,-0.0075260340236127,60.0,17.223634719848633,-0.0,-6.772513216901643e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1195373535156,0.0,0.0,9.358600073028356e-05,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0929260253906,0.0,0.0,9.855224197963253e-05,299.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.095703125,0.0,0.0,7.279046985786408e-05,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0936889648437,0.0,0.0,9.855220559984446e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0985717773437,0.0,0.0,0.0004674871161114,283.05279541015625,294.1499938964844,294.48175048828125,292.9447631835937,295.4761657714844,294.57208251953125,282.8070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971990948542,5.5365845241794895e-09,0.0009971936233341,-0.0135573549196124,0.0,1.0,0.0,-0.0075575374066829,60.0,17.170154571533203,-0.0,-6.779900729725341e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1195373535156,0.0,0.0,9.358600073028356e-05,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0929260253906,0.0,0.0,9.855224197963253e-05,299.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.095703125,0.0,0.0,7.279046985786408e-05,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0936889648437,0.0,0.0,9.855220559984446e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0985717773437,0.0,0.0,0.0004674871161114,283.05279541015625,294.1499938964844,294.48175048828125,292.9447631835937,295.4761657714844,294.57208251953125,282.8070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971990948542,5.5365845241794895e-09,0.0009971936233341,-0.0135573549196124,0.0,1.0,0.0,-0.0075575374066829,60.0,17.170154571533203,-0.0,-6.779900729725341e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.11279296875,0.0,0.0,9.362812852486968e-05,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0865173339844,0.0,0.0,9.859658166533336e-05,299.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0892639160156,0.0,0.0,7.282321894308552e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0872802734375,0.0,0.0,9.859654528554528e-05,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0920715332031,0.0,0.0,0.0004676974785979,283.0443725585937,294.1499938964844,294.4614562988281,292.9252319335937,295.4583740234375,294.5516052246094,282.8206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976472938433,5.588998153172042e-09,0.0009976417059078,-0.0136946663260459,0.0,1.0,0.0,-0.0075835208408534,60.0,17.11586570739746,-0.0,-6.785997186398164e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.11279296875,0.0,0.0,9.362812852486968e-05,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0865173339844,0.0,0.0,9.859658166533336e-05,299.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0892639160156,0.0,0.0,7.282321894308552e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0872802734375,0.0,0.0,9.859654528554528e-05,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0920715332031,0.0,0.0,0.0004676974785979,283.0443725585937,294.1499938964844,294.4614562988281,292.9252319335937,295.4583740234375,294.5516052246094,282.8206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976472938433,5.588998153172042e-09,0.0009976417059078,-0.0136946663260459,0.0,1.0,0.0,-0.0075835208408534,60.0,17.11586570739746,-0.0,-6.785997186398164e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1061706542969,0.0,0.0,9.36576398089528e-05,298.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0802001953125,0.0,0.0,9.862764272838832e-05,299.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0829162597656,0.0,0.0,7.284616003744304e-05,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0809631347656,0.0,0.0,9.862760634860024e-05,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.085693359375,0.0,0.0,0.0004678448603954,283.0361633300781,294.1499938964844,294.4410095214844,292.90557861328125,295.4405517578125,294.5310363769531,282.8341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979612659662,5.6256976854740515e-09,0.0009979555616155,-0.0137908095493912,0.0,1.0,0.0,-0.0076017146930098,60.0,17.060169219970703,-0.0,-6.790267548240081e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1061706542969,0.0,0.0,9.36576398089528e-05,298.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0802001953125,0.0,0.0,9.862764272838832e-05,299.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0829162597656,0.0,0.0,7.284616003744304e-05,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0809631347656,0.0,0.0,9.862760634860024e-05,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.085693359375,0.0,0.0,0.0004678448603954,283.0361633300781,294.1499938964844,294.4410095214844,292.90557861328125,295.4405517578125,294.5310363769531,282.8341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979612659662,5.6256976854740515e-09,0.0009979555616155,-0.0137908095493912,0.0,1.0,0.0,-0.0076017146930098,60.0,17.060169219970703,-0.0,-6.790267548240081e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.09967041015625,0.0,0.0,9.367206803290172e-05,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.07403564453125,0.0,0.0,9.864281310001388e-05,299.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.07672119140625,0.0,0.0,7.285736501216888e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0747985839844,0.0,0.0,9.86427767202258e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0794677734375,0.0,0.0,0.0004679168341681,283.0281677246094,294.1499938964844,294.4204406738281,292.8857727050781,295.42266845703125,294.5104064941406,282.8475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981143521144,5.643600253790737e-09,0.000998108764179,-0.0138377090916037,0.0,1.0,0.0,-0.0076105901971459,60.0,17.00248146057129,-0.0,-6.792351570084065e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.09967041015625,0.0,0.0,9.367206803290172e-05,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.07403564453125,0.0,0.0,9.864281310001388e-05,299.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.07672119140625,0.0,0.0,7.285736501216888e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0747985839844,0.0,0.0,9.86427767202258e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0794677734375,0.0,0.0,0.0004679168341681,283.0281677246094,294.1499938964844,294.4204406738281,292.8857727050781,295.42266845703125,294.5104064941406,282.8475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981143521144,5.643600253790737e-09,0.000998108764179,-0.0138377090916037,0.0,1.0,0.0,-0.0076105901971459,60.0,17.00248146057129,-0.0,-6.792351570084065e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.09649658203125,0.0,0.0,9.367128950543702e-05,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0710144042969,0.0,0.0,9.864198364084588e-05,299.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0736694335937,0.0,0.0,7.285674655577168e-05,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0717468261719,0.0,0.0,9.86419472610578e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.076416015625,0.0,0.0,0.000467912905151,283.0242614746094,294.1499938964844,294.4100952148437,292.8758239746094,295.4137268066406,294.50006103515625,282.8542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099810550455,5.642590394927538e-09,0.0009980999166145,-0.0138350641354918,0.0,1.0,0.0,-0.0076100886799395,60.0,16.972509384155273,-0.0,-6.792233619989929e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0933532714844,0.0,0.0,9.366725134896114e-05,298.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0680236816406,0.0,0.0,9.863771992968395e-05,299.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0706787109375,0.0,0.0,7.285359606612474e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0687561035156,0.0,0.0,9.863768354989588e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0733947753906,0.0,0.0,0.0004678927070926,283.0204162597656,294.1499938964844,294.39971923828125,292.8658447265625,295.4047546386719,294.48974609375,282.86090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980614995583,5.637522448864729e-09,0.0009980559116229,-0.0138217872008681,0.0,1.0,0.0,-0.0076075727120041,60.0,16.942020416259766,-0.0,-6.791643869519248e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0871276855469,0.0,0.0,9.364926518173888e-05,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0621032714844,0.0,0.0,9.8618766060099e-05,299.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0647277832031,0.0,0.0,7.283959712367505e-05,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0628356933594,0.0,0.0,9.861872968031092e-05,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0674133300781,0.0,0.0,0.0004678028053604,283.0128479003906,294.1499938964844,294.3788452148437,292.84576416015625,295.38677978515625,294.4691467285156,282.8741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978704620152,5.615051090757106e-09,0.0009978647576645,-0.0137629173696041,0.0,1.0,0.0,-0.007596437819302,60.0,16.879623413085938,-0.0,-6.789028361708915e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0871276855469,0.0,0.0,9.364926518173888e-05,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0621032714844,0.0,0.0,9.8618766060099e-05,299.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0647277832031,0.0,0.0,7.283959712367505e-05,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0628356933594,0.0,0.0,9.861872968031092e-05,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0674133300781,0.0,0.0,0.0004678028053604,283.0128479003906,294.1499938964844,294.3788452148437,292.84576416015625,295.38677978515625,294.4691467285156,282.8741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978704620152,5.615051090757106e-09,0.0009978647576645,-0.0137629173696041,0.0,1.0,0.0,-0.007596437819302,60.0,16.879623413085938,-0.0,-6.789028361708915e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0810241699219,0.0,0.0,9.361092088511214e-05,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.05633544921875,0.0,0.0,9.857836994342506e-05,299.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.05889892578125,0.0,0.0,7.280975842149928e-05,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0570373535156,0.0,0.0,9.8578333563637e-05,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0615539550781,0.0,0.0,0.0004676112148445,283.0054931640625,294.1499938964844,294.3578186035156,292.82550048828125,295.3687438964844,294.4486389160156,282.8873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974611457437,5.567207139733909e-09,0.0009974555578082,-0.0136375790461897,0.0,1.0,0.0,-0.007572719361633,60.0,16.81416130065918,-0.0,-6.783461969916972e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0810241699219,0.0,0.0,9.361092088511214e-05,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.05633544921875,0.0,0.0,9.857836994342506e-05,299.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.05889892578125,0.0,0.0,7.280975842149928e-05,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0570373535156,0.0,0.0,9.8578333563637e-05,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0615539550781,0.0,0.0,0.0004676112148445,283.0054931640625,294.1499938964844,294.3578186035156,292.82550048828125,295.3687438964844,294.4486389160156,282.8873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974611457437,5.567207139733909e-09,0.0009974555578082,-0.0136375790461897,0.0,1.0,0.0,-0.007572719361633,60.0,16.81416130065918,-0.0,-6.783461969916972e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0750732421875,0.0,0.0,9.355553629575296e-05,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0506896972656,0.0,0.0,9.852001676335932e-05,299.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.05322265625,0.0,0.0,7.276665564859286e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0513916015625,0.0,0.0,9.851998038357124e-05,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.05584716796875,0.0,0.0,0.0004673344665206,282.99835205078125,294.1499938964844,294.33660888671875,292.8051147460937,295.3506774902344,294.42822265625,282.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968704544007,5.498125954517263e-09,0.0009968649828806,-0.0134566025808453,0.0,1.0,0.0,-0.0075384732335805,60.0,16.745927810668945,-0.0,-6.775429284289204e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0750732421875,0.0,0.0,9.355553629575296e-05,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0506896972656,0.0,0.0,9.852001676335932e-05,299.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.05322265625,0.0,0.0,7.276665564859286e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0513916015625,0.0,0.0,9.851998038357124e-05,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.05584716796875,0.0,0.0,0.0004673344665206,282.99835205078125,294.1499938964844,294.33660888671875,292.8051147460937,295.3506774902344,294.42822265625,282.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968704544007,5.498125954517263e-09,0.0009968649828806,-0.0134566025808453,0.0,1.0,0.0,-0.0075384732335805,60.0,16.745927810668945,-0.0,-6.775429284289204e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0716857910156,0.0,0.0,9.351316111860795e-05,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0474853515625,0.0,0.0,9.847538603935392e-05,299.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.04998779296875,0.0,0.0,7.273369556060061e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0481872558594,0.0,0.0,9.847534965956584e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0526123046875,0.0,0.0,0.0004671227652579,282.99432373046875,294.1499938964844,294.3241882324219,292.79315185546875,295.3401184082031,294.4164428710937,282.9080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964177152141,5.445291773042982e-09,0.000996412243694,-0.0133181903511285,0.0,1.0,0.0,-0.0075122760608792,60.0,16.704458236694336,-0.0,-6.769288063424028e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0693054199219,0.0,0.0,9.34809650061652e-05,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0451965332031,0.0,0.0,9.84414800768718e-05,299.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0476989746094,0.0,0.0,7.270864443853498e-05,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0458984375,0.0,0.0,9.844144369708374e-05,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.05029296875,0.0,0.0,0.000466961908387,282.9914855957031,294.1499938964844,294.31524658203125,292.7845458984375,295.3325500488281,294.40802001953125,282.9135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960739407688,5.405154546167523e-09,0.000996068585664,-0.0132130393758416,0.0,1.0,0.0,-0.0074923760257661,60.0,16.67440414428711,-0.0,-6.76462548199197e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0664367675781,0.0,0.0,9.34395138756372e-05,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0425109863281,0.0,0.0,9.839780977927148e-05,299.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.04498291015625,0.0,0.0,7.267639739438891e-05,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0431823730469,0.0,0.0,9.839778067544104e-05,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0475769042969,0.0,0.0,0.0004667548055294,282.9881286621094,294.1499938964844,294.3044738769531,292.7742004394531,295.323486328125,294.39794921875,282.9200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956319117918,5.353470555746753e-09,0.000995626556687,-0.0130776390433311,0.0,1.0,0.0,-0.0074667539447546,60.0,16.637916564941406,-0.0,-6.758622816960269e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0636291503906,0.0,0.0,9.339459938928484e-05,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0398254394531,0.0,0.0,9.835050150286406e-05,299.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0423278808594,0.0,0.0,7.264145096996799e-05,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.04052734375,0.0,0.0,9.83504723990336e-05,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0448608398437,0.0,0.0,0.0004665304149966,282.9848022460937,294.1499938964844,294.2936706542969,292.7637939453125,295.3143920898437,294.387939453125,282.9264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951532119885,5.297475791365969e-09,0.000995147973299,-0.0129309417679905,0.0,1.0,0.0,-0.0074389958754181,60.0,16.600900650024414,-0.0,-6.752122772013537e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0580749511719,0.0,0.0,9.329675958724692e-05,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0345764160156,0.0,0.0,9.8247459391132e-05,299.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0370178222656,0.0,0.0,7.256534445332363e-05,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0352478027344,0.0,0.0,9.824742301134393e-05,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.03955078125,0.0,0.0,0.0004660416452679,282.9783020019531,294.1499938964844,294.2719421386719,292.7428894042969,295.29620361328125,294.36798095703125,282.9394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941115276888,5.175515127575636e-09,0.0009941064054146,-0.0126114236190915,0.0,1.0,0.0,-0.0073785413987934,60.0,16.525569915771484,-0.0,-6.737976576687289e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0580749511719,0.0,0.0,9.329675958724692e-05,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0345764160156,0.0,0.0,9.8247459391132e-05,299.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0370178222656,0.0,0.0,7.256534445332363e-05,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0352478027344,0.0,0.0,9.824742301134393e-05,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.03955078125,0.0,0.0,0.0004660416452679,282.9783020019531,294.1499938964844,294.2719421386719,292.7428894042969,295.29620361328125,294.36798095703125,282.9394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941115276888,5.175515127575636e-09,0.0009941064054146,-0.0126114236190915,0.0,1.0,0.0,-0.0073785413987934,60.0,16.525569915771484,-0.0,-6.737976576687289e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0526733398437,0.0,0.0,9.318356023868546e-05,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0294494628906,0.0,0.0,9.8128235549666e-05,299.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0318908691406,0.0,0.0,7.247728353831917e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0301208496094,0.0,0.0,9.812819916987792e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.03436279296875,0.0,0.0,0.0004654760996345,282.9720153808594,294.1499938964844,294.25,292.7217712402344,295.2779541015625,294.3482666015625,282.9522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992904882878,5.034411554305507e-09,0.0009928997606039,-0.0122417509555816,0.0,1.0,0.0,-0.0073085902258753,60.0,16.447612762451172,-0.0,-6.72162840942292e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0526733398437,0.0,0.0,9.318356023868546e-05,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0294494628906,0.0,0.0,9.8128235549666e-05,299.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0318908691406,0.0,0.0,7.247728353831917e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0301208496094,0.0,0.0,9.812819916987792e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.03436279296875,0.0,0.0,0.0004654760996345,282.9720153808594,294.1499938964844,294.25,292.7217712402344,295.2779541015625,294.3482666015625,282.9522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992904882878,5.034411554305507e-09,0.0009928997606039,-0.0122417509555816,0.0,1.0,0.0,-0.0073085902258753,60.0,16.447612762451172,-0.0,-6.72162840942292e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.04998779296875,0.0,0.0,9.310559107689188e-05,298.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.02691650390625,0.0,0.0,9.804611909203231e-05,299.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0293273925781,0.0,0.0,7.241663115564734e-05,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.027587890625,0.0,0.0,9.804608998820186e-05,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.03179931640625,0.0,0.0,0.0004650866030715,282.9689025878906,294.1499938964844,294.23785400390625,292.7110290527344,295.2685852050781,294.3380126953125,282.95880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920734446495,4.937236841584536e-09,0.0009920684387907,-0.0119871646165847,0.0,1.0,0.0,-0.0072604147717356,60.0,16.405611038208008,-0.0,-6.710381228458574e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.04742431640625,0.0,0.0,9.302916441811249e-05,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.02447509765625,0.0,0.0,9.79656251729466e-05,299.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0268859863281,0.0,0.0,7.235717930598184e-05,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.025146484375,0.0,0.0,9.796558879315852e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0293273925781,0.0,0.0,0.0004647047899197,282.9659423828125,294.1499938964844,294.2245178222656,292.7008056640625,295.25958251953125,294.3279724121094,282.9650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912607492879,4.8419792619824875e-09,0.0009912558598443,-0.0117375953122973,0.0,1.0,0.0,-0.0072132009081542,60.0,16.365089416503906,-0.0,-6.699364973883348e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0444030761719,0.0,0.0,9.291438618674874e-05,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0216369628906,0.0,0.0,9.784474968910216e-05,299.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0240173339844,0.0,0.0,7.226790330605581e-05,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0223083496094,0.0,0.0,9.784472058527172e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0264587402344,0.0,0.0,0.0004641314153559,282.9624938964844,294.1499938964844,294.20660400390625,292.6888427734375,295.2488098144531,294.3159484863281,282.9725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900329168885,4.698940347935832e-09,0.0009900281438603,-0.0113628450781106,0.0,1.0,0.0,-0.0071422676555812,60.0,16.314504623413086,-0.0,-6.682840592020511e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0422668457031,0.0,0.0,9.282147948397323e-05,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0196228027344,0.0,0.0,9.774690261110663e-05,299.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.02197265625,0.0,0.0,7.219563121907413e-05,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.020263671875,0.0,0.0,9.774687350727618e-05,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0244140625,0.0,0.0,0.0004636672965716,282.9600524902344,294.1499938964844,294.19244384765625,292.6803283691406,295.2410583496094,294.3072509765625,282.9778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890445508062,4.583158741411353e-09,0.0009890398941934,-0.0110594984143972,0.0,1.0,0.0,-0.0070848786272108,60.0,16.277036666870117,-0.0,-6.669478835874544e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
