time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18050700,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.0397644042969,0.0,0.0,9.26957800402306e-05,298.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0172424316406,0.0,0.0,9.761452383827418e-05,299.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.01959228515625,0.0,0.0,7.209785690065473e-05,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.01788330078125,0.0,0.0,9.761449473444372e-05,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0220031738281,0.0,0.0,0.0004630393814295,282.9571533203125,294.1499938964844,294.174072265625,292.6702880859375,295.2317199707031,294.2966003417969,282.9841613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877056581899,4.426519151223829e-09,0.0009877012344077,-0.0106490990146994,0.0,1.0,0.0,-0.0070072296075522,60.0,16.230424880981445,-0.0,-6.65142394495888e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0372619628906,0.0,0.0,9.255611075786874e-05,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.014892578125,0.0,0.0,9.746744035510346e-05,299.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0172119140625,0.0,0.0,7.198921957751736e-05,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0155334472656,0.0,0.0,9.74674039753154e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0196228027344,0.0,0.0,0.000462341675302,282.954345703125,294.1499938964844,294.1542358398437,292.6603088378906,295.2222900390625,294.2857360839844,282.9905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986217870377,4.252472596277812e-09,0.00098621356301,-0.0101930890232324,0.0,1.0,0.0,-0.0069209500215947,60.0,16.181968688964844,-0.0,-6.631391613609594e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0323791503906,0.0,0.0,9.226074325852096e-05,298.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0102844238281,0.0,0.0,9.715637861518188e-05,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0125732421875,0.0,0.0,7.175946666393429e-05,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.01092529296875,0.0,0.0,9.715634951135144e-05,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.01495361328125,0.0,0.0,0.0004608661693055,282.9488220214844,294.1499938964844,294.1104431152344,292.64068603515625,295.203125,294.26336669921875,283.00311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830706985667,3.88441101506487e-09,0.0009830668568611,-0.0092287296429276,0.0,1.0,0.0,-0.0067384885624051,60.0,16.08150863647461,-0.0,-6.58912782114385e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0323791503906,0.0,0.0,9.226074325852096e-05,298.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0102844238281,0.0,0.0,9.715637861518188e-05,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0125732421875,0.0,0.0,7.175946666393429e-05,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.01092529296875,0.0,0.0,9.715634951135144e-05,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.01495361328125,0.0,0.0,0.0004608661693055,282.9488220214844,294.1499938964844,294.1104431152344,292.64068603515625,295.203125,294.26336669921875,283.00311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830706985667,3.88441101506487e-09,0.0009830668568611,-0.0092287296429276,0.0,1.0,0.0,-0.0067384885624051,60.0,16.08150863647461,-0.0,-6.58912782114385e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0276184082031,0.0,0.0,9.198195766657592e-05,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0057983398437,0.0,0.0,9.686278644949198e-05,299.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.008056640625,0.0,0.0,7.154262129915878e-05,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0064392089844,0.0,0.0,9.686275734566152e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0104064941406,0.0,0.0,0.0004594734928105,282.9435119628906,294.1499938964844,294.0614318847656,292.6214294433594,295.18359375,294.2402038574219,283.01568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800991974771,3.537007353671129e-09,0.0009800957050174,-0.0083184745162725,0.0,1.0,0.0,-0.006566263269633,60.0,15.979890823364258,-0.0,-6.549360165308826e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0276184082031,0.0,0.0,9.198195766657592e-05,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0057983398437,0.0,0.0,9.686278644949198e-05,299.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.008056640625,0.0,0.0,7.154262129915878e-05,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0064392089844,0.0,0.0,9.686275734566152e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0104064941406,0.0,0.0,0.0004594734928105,282.9435119628906,294.1499938964844,294.0614318847656,292.6214294433594,295.18359375,294.2402038574219,283.01568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800991974771,3.537007353671129e-09,0.0009800957050174,-0.0083184745162725,0.0,1.0,0.0,-0.006566263269633,60.0,15.979890823364258,-0.0,-6.549360165308826e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0252685546875,0.0,0.0,9.189711272483692e-05,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0035705566406,0.0,0.0,9.67734304140322e-05,299.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0058288574219,0.0,0.0,7.147662108764052e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0041809082031,0.0,0.0,9.677340131020172e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0081481933594,0.0,0.0,0.0004590496537275,282.9408874511719,294.1499938964844,294.0346069335937,292.6117553710937,295.1733703613281,294.2276611328125,283.0220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791949996724,3.4312717112072733e-09,0.0009791916236281,-0.0080414246767759,0.0,1.0,0.0,-0.0065138461068272,60.0,15.932902336120604,-0.0,-6.53728022825817e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.02301025390625,0.0,0.0,9.186143870465456e-05,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.0014343261719,0.0,0.0,9.673585736891256e-05,299.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0036926269531,0.0,0.0,7.144887058530003e-05,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0020751953125,0.0,0.0,9.673582826508208e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0060119628906,0.0,0.0,0.0004588714218698,282.9384155273437,294.1499938964844,294.0077819824219,292.6025085449219,295.1635131835937,294.2152099609375,283.0281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788123425096,3.3867937343501353e-09,0.0009788089664652,-0.0079248854890465,0.0,1.0,0.0,-0.0064917844720184,60.0,15.891398429870604,-0.0,-6.532202689868427e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0184936523437,0.0,0.0,9.19896483537741e-05,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9971923828125,0.0,0.0,9.687084821052848e-05,299.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9994201660156,0.0,0.0,7.154857303248718e-05,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.997802734375,0.0,0.0,9.687081910669804e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.001708984375,0.0,0.0,0.0004595117934513,282.9334411621094,294.1499938964844,293.94989013671875,292.5838623046875,295.1429138183594,294.1864624023437,283.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801785927265,3.546468896331589e-09,0.0009801749838516,-0.0083432672545313,0.0,1.0,0.0,-0.0065709459595382,60.0,15.829401016235352,-0.0,-6.55044232189539e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0184936523437,0.0,0.0,9.19896483537741e-05,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9971923828125,0.0,0.0,9.687084821052848e-05,299.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9994201660156,0.0,0.0,7.154857303248718e-05,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.997802734375,0.0,0.0,9.687081910669804e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.001708984375,0.0,0.0,0.0004595117934513,282.9334411621094,294.1499938964844,293.94989013671875,292.5838623046875,295.1429138183594,294.1864624023437,283.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801785927265,3.546468896331589e-09,0.0009801749838516,-0.0083432672545313,0.0,1.0,0.0,-0.0065709459595382,60.0,15.829401016235352,-0.0,-6.55044232189539e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.01629638671875,0.0,0.0,9.215679892804474e-05,298.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9951171875,0.0,0.0,9.70468609011732e-05,299.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.997314453125,0.0,0.0,7.16785725671798e-05,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9957275390625,0.0,0.0,9.704683179734276e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.99957275390625,0.0,0.0,0.0004603467241395,282.9310302734375,294.1499938964844,293.9195251464844,292.5746154785156,295.1322937011719,294.1693115234375,283.0468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819591650739,3.7546938891352966e-09,0.0009819554397836,-0.0088888546451926,0.0,1.0,0.0,-0.0066741714254021,60.0,15.813291549682615,-0.0,-6.574265398739956e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0140991210937,0.0,0.0,9.236929327016696e-05,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9930419921875,0.0,0.0,9.72706257016398e-05,299.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9952392578125,0.0,0.0,7.184384594438598e-05,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.99365234375,0.0,0.0,9.727059659780934e-05,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9974975585937,0.0,0.0,0.0004614081699401,282.9286499023437,294.1499938964844,293.8882751464844,292.5654296875,295.1214904785156,294.14971923828125,283.05303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842220460996,4.019417687572968e-09,0.0009842179715633,-0.0095824673771858,0.0,1.0,0.0,-0.0068054008297622,60.0,15.805848121643066,-0.0,-6.60461552115521e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0097961425781,0.0,0.0,9.285940905101596e-05,298.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.989013671875,0.0,0.0,9.778673120308667e-05,299.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9911804199219,0.0,0.0,7.222504063975066e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9895935058594,0.0,0.0,9.778670209925622e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.993408203125,0.0,0.0,0.0004638563841581,282.92401123046875,294.1499938964844,293.82342529296875,292.5472106933594,295.09930419921875,294.1031494140625,283.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894444374367,4.6300066003368565e-09,0.0009894397808238,-0.0111822392791509,0.0,1.0,0.0,-0.007108099758625,60.0,15.808334350585938,-0.0,-6.67488393446547e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0097961425781,0.0,0.0,9.285940905101596e-05,298.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.989013671875,0.0,0.0,9.778673120308667e-05,299.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9911804199219,0.0,0.0,7.222504063975066e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9895935058594,0.0,0.0,9.778670209925622e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.993408203125,0.0,0.0,0.0004638563841581,282.92401123046875,294.1499938964844,293.82342529296875,292.5472106933594,295.09930419921875,294.1031494140625,283.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894444374367,4.6300066003368565e-09,0.0009894397808238,-0.0111822392791509,0.0,1.0,0.0,-0.007108099758625,60.0,15.808334350585938,-0.0,-6.67488393446547e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.005615234375,0.0,0.0,9.328405576525256e-05,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9850769042969,0.0,0.0,9.823388973018156e-05,299.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9872131347656,0.0,0.0,7.255531090777367e-05,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.98565673828125,0.0,0.0,9.82338679023087e-05,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9894104003906,0.0,0.0,0.0004659775295294,282.9195556640625,294.1499938964844,293.7557678222656,292.5291442871094,295.076171875,294.0464172363281,283.0776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939691517502,5.1590256511246935e-09,0.0009939639130607,-0.0125682251527905,0.0,1.0,0.0,-0.0073703592643141,60.0,15.8181791305542,-0.0,-6.736065216728093e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.005615234375,0.0,0.0,9.328405576525256e-05,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9850769042969,0.0,0.0,9.823388973018156e-05,299.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9872131347656,0.0,0.0,7.255531090777367e-05,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.98565673828125,0.0,0.0,9.82338679023087e-05,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9894104003906,0.0,0.0,0.0004659775295294,282.9195556640625,294.1499938964844,293.7557678222656,292.5291442871094,295.076171875,294.0464172363281,283.0776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939691517502,5.1590256511246935e-09,0.0009939639130607,-0.0125682251527905,0.0,1.0,0.0,-0.0073703592643141,60.0,15.8181791305542,-0.0,-6.736065216728093e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.00152587890625,0.0,0.0,9.335139475297184e-05,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9812316894531,0.0,0.0,9.830478666117416e-05,299.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9833679199219,0.0,0.0,7.260767597472295e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9818420410156,0.0,0.0,9.830475755734368e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.98553466796875,0.0,0.0,0.0004663138533942,282.9152526855469,294.1499938964844,293.685791015625,292.5111999511719,295.0521545410156,293.9838562011719,283.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946878999471,5.242868805765966e-09,0.0009946825448423,-0.0127878794446587,0.0,1.0,0.0,-0.0074119325727224,60.0,15.802937507629396,-0.0,-6.745786862438763e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.00152587890625,0.0,0.0,9.335139475297184e-05,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9812316894531,0.0,0.0,9.830478666117416e-05,299.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9833679199219,0.0,0.0,7.260767597472295e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9818420410156,0.0,0.0,9.830475755734368e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.98553466796875,0.0,0.0,0.0004663138533942,282.9152526855469,294.1499938964844,293.685791015625,292.5111999511719,295.0521545410156,293.9838562011719,283.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946878999471,5.242868805765966e-09,0.0009946825448423,-0.0127878794446587,0.0,1.0,0.0,-0.0074119325727224,60.0,15.802937507629396,-0.0,-6.745786862438763e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9975891113281,0.0,0.0,9.290236630477013e-05,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9775695800781,0.0,0.0,9.783191489987075e-05,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9796447753906,0.0,0.0,7.22584081813693e-05,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9781494140625,0.0,0.0,9.78318857960403e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.9817810058594,0.0,0.0,0.0004640707920771,282.9111633300781,294.1499938964844,293.614013671875,292.49334716796875,295.02740478515625,293.9242858886719,283.10205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899040451273,4.683358145740613e-09,0.0009898993885144,-0.0113220149651169,0.0,1.0,0.0,-0.0071345651522278,60.0,15.726021766662598,-0.0,-6.681040787270831e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9975891113281,0.0,0.0,9.290236630477013e-05,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9775695800781,0.0,0.0,9.783191489987075e-05,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9796447753906,0.0,0.0,7.22584081813693e-05,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9781494140625,0.0,0.0,9.78318857960403e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.9817810058594,0.0,0.0,0.0004640707920771,282.9111633300781,294.1499938964844,293.614013671875,292.49334716796875,295.02740478515625,293.9242858886719,283.10205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899040451273,4.683358145740613e-09,0.0009898993885144,-0.0113220149651169,0.0,1.0,0.0,-0.0071345651522278,60.0,15.726021766662598,-0.0,-6.681040787270831e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9956970214844,0.0,0.0,9.262080129701644e-05,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.97576904296875,0.0,0.0,9.753540507517756e-05,299.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.97784423828125,0.0,0.0,7.203940913314e-05,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9763488769531,0.0,0.0,9.753538324730472e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.97998046875,0.0,0.0,0.0004626642912626,282.9092102050781,294.1499938964844,293.5775756835937,292.4844665527344,295.0147399902344,293.8973083496094,283.10809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869039058685,4.332530778583532e-09,0.0009868995985016,-0.010402844287455,0.0,1.0,0.0,-0.0069606453180313,60.0,15.668815612792969,-0.0,-6.640602379093252e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9938049316406,0.0,0.0,9.231800504494458e-05,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9740295410156,0.0,0.0,9.721653623273596e-05,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.97607421875,0.0,0.0,7.180388638516888e-05,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.974609375,0.0,0.0,9.72165071289055e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.97821044921875,0.0,0.0,0.0004611517069861,282.90728759765625,294.1499938964844,293.54083251953125,292.4756164550781,295.0018920898437,293.8724365234375,283.1141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836772223934,3.955244132214375e-09,0.0009836732642725,-0.0094143208116292,0.0,1.0,0.0,-0.0067736073397099,60.0,15.605483055114746,-0.0,-6.597251456241794e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.9901733398437,0.0,0.0,9.189543925458564e-05,298.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9706420898437,0.0,0.0,9.677153138909488e-05,299.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9726867675781,0.0,0.0,7.147520955186337e-05,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.97119140625,0.0,0.0,9.677150228526445e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9747619628906,0.0,0.0,0.0004590408352669,282.90362548828125,294.1499938964844,293.466796875,292.4579467773437,294.9756164550781,293.826171875,283.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791733464226,3.4287126471355123e-09,0.0009791699703782,-0.0080347191542387,0.0,1.0,0.0,-0.0065125781111419,60.0,15.48552417755127,-0.0,-6.536988195193771e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.9901733398437,0.0,0.0,9.189543925458564e-05,298.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9706420898437,0.0,0.0,9.677153138909488e-05,299.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9726867675781,0.0,0.0,7.147520955186337e-05,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.97119140625,0.0,0.0,9.677150228526445e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9747619628906,0.0,0.0,0.0004590408352669,282.90362548828125,294.1499938964844,293.466796875,292.4579467773437,294.9756164550781,293.826171875,283.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791733464226,3.4287126471355123e-09,0.0009791699703782,-0.0080347191542387,0.0,1.0,0.0,-0.0065125781111419,60.0,15.48552417755127,-0.0,-6.536988195193771e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9208374023437,0.0,0.0,9.19783051358536e-05,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.901123046875,0.0,0.0,9.685878467280418e-05,299.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9017639160156,0.0,0.0,7.15396527084522e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9022521972656,0.0,0.0,9.685876284493132e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.90606689453125,0.0,0.0,0.0004594547499436,282.8060913085937,294.1499938964844,293.3923645019531,292.4403991699219,294.9261779785156,293.7725830078125,283.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007235509110614,3.2749953859934067e-09,0.0007235475932247,-0.0078862309455871,0.0,1.0,0.0,-0.0051580797880887,60.0,15.844550132751465,-0.0,-6.548778941350974e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9208374023437,0.0,0.0,9.19783051358536e-05,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.901123046875,0.0,0.0,9.685878467280418e-05,299.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9017639160156,0.0,0.0,7.15396527084522e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9022521972656,0.0,0.0,9.685876284493132e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.90606689453125,0.0,0.0,0.0004594547499436,282.8060913085937,294.1499938964844,293.3923645019531,292.4403991699219,294.9261779785156,293.7725830078125,283.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007235509110614,3.2749953859934067e-09,0.0007235475932247,-0.0078862309455871,0.0,1.0,0.0,-0.0051580797880887,60.0,15.844550132751465,-0.0,-6.548778941350974e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8494567871094,0.0,0.0,9.436963591724634e-05,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8295288085937,0.0,0.0,9.937699360307306e-05,299.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.82879638671875,0.0,0.0,7.339959847740829e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8312683105469,0.0,0.0,9.937697177520022e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8353271484375,0.0,0.0,0.000471400009701,282.7054443359375,294.1499938964844,293.3179931640625,292.4229736328125,294.68634033203125,293.5633544921875,283.1509094238281,0.0,0.0,0.0,0.0,1.0,1.0,0.0038928207941353,1.6046024509108747e-09,-0.0038928224239498,-0.0081111164763569,0.0,1.0,0.0,0.018805731087923,60.0,27.706716537475582,-0.0,-6.893720438938544e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8494567871094,0.0,0.0,9.436963591724634e-05,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8295288085937,0.0,0.0,9.937699360307306e-05,299.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.82879638671875,0.0,0.0,7.339959847740829e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8312683105469,0.0,0.0,9.937697177520022e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8353271484375,0.0,0.0,0.000471400009701,282.7054443359375,294.1499938964844,293.3179931640625,292.4229736328125,294.68634033203125,293.5633544921875,283.1509094238281,0.0,0.0,0.0,0.0,1.0,1.0,0.0038928207941353,1.6046024509108747e-09,-0.0038928224239498,-0.0081111164763569,0.0,1.0,0.0,0.018805731087923,60.0,27.706716537475582,-0.0,-6.893720438938544e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.83563232421875,0.0,0.0,9.295644122175872e-05,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.81591796875,0.0,0.0,9.788879833649844e-05,299.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8149719238281,0.0,0.0,7.23004195606336e-05,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8177185058594,0.0,0.0,9.78887765086256e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.82177734375,0.0,0.0,0.0004643407010007,282.6886901855469,294.1499938964844,293.244140625,292.4056701660156,294.5978088378906,293.481201171875,283.1642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008486144943162,4.608414538864736e-09,0.0008486098377034,-0.0112662883475422,0.0,1.0,0.0,-0.0063904300332069,60.0,21.87470054626465,-0.0,-6.688795650688918e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.83563232421875,0.0,0.0,9.295644122175872e-05,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.81591796875,0.0,0.0,9.788879833649844e-05,299.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8149719238281,0.0,0.0,7.23004195606336e-05,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8177185058594,0.0,0.0,9.78887765086256e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.82177734375,0.0,0.0,0.0004643407010007,282.6886901855469,294.1499938964844,293.244140625,292.4056701660156,294.5978088378906,293.481201171875,283.1642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008486144943162,4.608414538864736e-09,0.0008486098377034,-0.0112662883475422,0.0,1.0,0.0,-0.0063904300332069,60.0,21.87470054626465,-0.0,-6.688795650688918e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.6338806152344,0.0,0.0,9.209120617015289e-05,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.6134948730469,0.0,0.0,9.697766654426232e-05,299.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6081237792969,0.0,0.0,7.162745896494016e-05,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6167907714844,0.0,0.0,9.697764471638948e-05,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6217041015625,0.0,0.0,0.0004600186948664,282.39990234375,294.1499938964844,293.20758056640625,292.3970642089844,294.5195007324219,293.4252624511719,283.1741638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0033735043834894,6.068906266420981e-09,0.0033734983298927,-0.01258076261729,0.0,1.0,0.0,-0.0197451896965503,60.0,34.01715850830078,-0.0,-6.564863497260377e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7965393066406,0.0,0.0,9.385999146616086e-05,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7768249511719,0.0,0.0,9.884028258966282e-05,299.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7751159667969,0.0,0.0,7.300318247871473e-05,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7789001464844,0.0,0.0,9.884025348583236e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7830810546875,0.0,0.0,0.0004688541230279,282.6366271972656,294.1499938964844,293.1713256835937,292.3885192871094,294.22186279296875,293.0874328613281,283.1753234863281,0.0,0.0,0.0,0.0,1.0,1.0,0.0002642197359818,4.609762349616631e-09,-0.0002642243343871,-0.0123824337497353,0.0,1.0,0.0,-0.0007974217878654,60.0,33.0179443359375,-0.0,-6.819455222739634e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.82159423828125,0.0,0.0,9.152411803370342e-05,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8020935058594,0.0,0.0,9.638044866733252e-05,299.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.80108642578125,0.0,0.0,7.118635403458029e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.80401611328125,0.0,0.0,9.638042683945967e-05,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8080444335937,0.0,0.0,0.0004571857862174,282.6766357421875,294.1499938964844,293.1000061035156,292.3716125488281,293.7091064453125,292.70587158203125,283.1870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0046979221515357,6.695111576249246e-09,0.0046979151666164,-0.0129025401547551,0.0,1.0,0.0,-0.0266898404806852,60.0,41.463600158691406,-0.0,-6.484247450089242e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.82159423828125,0.0,0.0,9.152411803370342e-05,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8020935058594,0.0,0.0,9.638044866733252e-05,299.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.80108642578125,0.0,0.0,7.118635403458029e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.80401611328125,0.0,0.0,9.638042683945967e-05,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8080444335937,0.0,0.0,0.0004571857862174,282.6766357421875,294.1499938964844,293.1000061035156,292.3716125488281,293.7091064453125,292.70587158203125,283.1870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0046979221515357,6.695111576249246e-09,0.0046979151666164,-0.0129025401547551,0.0,1.0,0.0,-0.0266898404806852,60.0,41.463600158691406,-0.0,-6.484247450089242e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.18243408203125,0.0,0.0,9.380152187077329e-05,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1639404296875,0.0,0.0,9.877865522867069e-05,299.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.17120361328125,0.0,0.0,7.29576640878804e-05,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1634826660156,0.0,0.0,9.877863340079784e-05,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1658935546875,0.0,0.0,0.0004685618623625,283.1996154785156,294.1499938964844,293.0306701660156,292.3549499511719,292.9825439453125,292.1632080078125,283.19207763671875,0.0,0.0,0.0,0.0,1.0,1.0,0.0007537651108577,4.046996071593867e-09,-0.000753769185394,-0.0113926641643047,0.0,1.0,0.0,0.0019180630333721,60.0,39.0642204284668,-0.0,-6.81093936805155e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.18243408203125,0.0,0.0,9.380152187077329e-05,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1639404296875,0.0,0.0,9.877865522867069e-05,299.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.17120361328125,0.0,0.0,7.29576640878804e-05,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1634826660156,0.0,0.0,9.877863340079784e-05,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1658935546875,0.0,0.0,0.0004685618623625,283.1996154785156,294.1499938964844,293.0306701660156,292.3549499511719,292.9825439453125,292.1632080078125,283.19207763671875,0.0,0.0,0.0,0.0,1.0,1.0,0.0007537651108577,4.046996071593867e-09,-0.000753769185394,-0.0113926641643047,0.0,1.0,0.0,0.0019180630333721,60.0,39.0642204284668,-0.0,-6.81093936805155e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2232360839844,0.0,0.0,9.595507435733452e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2049865722656,0.0,0.0,0.0001010464693536,299.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2131652832031,0.0,0.0,7.463265501428396e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2042541503906,0.0,0.0,0.0001010464402497,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2064819335937,0.0,0.0,0.0004793193656951,283.2584533691406,294.1499938964844,292.9637451171875,292.338623046875,292.6761779785156,292.00054931640625,283.2100524902344,0.0,0.0,0.0,0.0,1.0,1.0,0.0072411284781992,2.0767668140742046e-10,-0.0072411284781992,-0.0077870688401162,0.0,1.0,0.0,0.0362880863249301,60.0,37.49786376953125,-0.0,-7.127258072614495e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2232360839844,0.0,0.0,9.595507435733452e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2049865722656,0.0,0.0,0.0001010464693536,299.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2131652832031,0.0,0.0,7.463265501428396e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2042541503906,0.0,0.0,0.0001010464402497,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2064819335937,0.0,0.0,0.0004793193656951,283.2584533691406,294.1499938964844,292.9637451171875,292.338623046875,292.6761779785156,292.00054931640625,283.2100524902344,0.0,0.0,0.0,0.0,1.0,1.0,0.0072411284781992,2.0767668140742046e-10,-0.0072411284781992,-0.0077870688401162,0.0,1.0,0.0,0.0362880863249301,60.0,37.49786376953125,-0.0,-7.127258072614495e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.25,0.0,0.0,9.291008609579876e-05,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2319641113281,0.0,0.0,9.783989662537353e-05,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.24072265625,0.0,0.0,7.226429443107918e-05,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2310791015625,0.0,0.0,9.783987479750068e-05,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.233154296875,0.0,0.0,0.0004641088598873,283.2969665527344,294.1499938964844,292.9126281738281,292.325927734375,292.6432189941406,292.0696716308594,283.2215881347656,0.0,0.0,0.0,0.0,1.0,1.0,0.0005709437537007,3.128944214836337e-09,-0.0005709468969143,-0.0087966602295637,0.0,1.0,0.0,0.0014147630427032,60.0,23.03153419494629,-0.0,-6.682089548348813e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
