time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053040,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2487487792969,0.0,0.0,9.282701648771764e-05,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2307434082031,0.0,0.0,9.77524177869782e-05,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2394714355469,0.0,0.0,7.219967665150762e-05,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2298583984375,0.0,0.0,9.775238868314771e-05,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.23193359375,0.0,0.0,0.0004636938683688,283.2944641113281,294.1499938964844,292.8997497558594,292.3226928710937,292.6319580078125,292.0792236328125,283.2251892089844,0.0,0.0,0.0,0.0,1.0,1.0,0.0006733600748702,2.923743691596314e-09,-0.0006733629852533,-0.0083596492186188,0.0,1.0,0.0,0.0020224640611559,60.0,22.143903732299805,-0.0,-6.67014461441795e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.25933837890625,0.0,0.0,9.265834523830564e-05,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2414855957031,0.0,0.0,9.757478255778552e-05,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2503967285156,0.0,0.0,7.206848385976627e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2405090332031,0.0,0.0,9.757476072991268e-05,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2425231933594,0.0,0.0,0.0004628512833733,283.3081359863281,294.1499938964844,292.8690185546875,292.3149108886719,292.6051330566406,292.1006164550781,283.2328491210937,0.0,0.0,0.0,0.0,1.0,1.0,0.0005696148145943,2.819291466948925e-09,-0.0005696176667697,-0.0079813338816165,0.0,1.0,0.0,0.0015482802409678,60.0,20.087520599365234,-0.0,-6.64592363364136e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2645874023437,0.0,0.0,9.259900252800436e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.246826171875,0.0,0.0,9.751228935783728e-05,299.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.255859375,0.0,0.0,7.202231790870428e-05,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2458190917969,0.0,0.0,9.751226025400685e-05,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.247802734375,0.0,0.0,0.0004625548317562,283.3138427734375,294.1499938964844,292.83917236328125,292.3072509765625,292.5828552246094,292.1199951171875,283.2406616210937,0.0,0.0,0.0,0.0,1.0,1.0,0.000518106855452,2.797560183509516e-09,-0.0005181096494197,-0.0078727044165134,0.0,1.0,0.0,0.0012992152478545,60.0,19.17794609069824,-0.0,-6.637410621124219e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2686462402344,0.0,0.0,9.262526873499156e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.25103759765625,0.0,0.0,9.75399452727288e-05,299.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2601013183594,0.0,0.0,7.204274879768491e-05,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.25,0.0,0.0,9.753991616889834e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.251953125,0.0,0.0,0.0004626860318239,283.3175354003906,294.1499938964844,292.80865478515625,292.2992858886719,292.5614624023437,292.1386413574219,283.2489318847656,0.0,0.0,0.0,0.0,1.0,1.0,0.0004500306386034,2.898169482179469e-09,-0.0004500335198827,-0.0080691128969192,0.0,1.0,0.0,0.0009114806307479,60.0,18.69655036926269,-0.0,-6.641174365995539e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2568054199219,0.0,0.0,9.144270734395832e-05,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2392578125,0.0,0.0,9.629462874727324e-05,299.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.248046875,0.0,0.0,7.112295861588791e-05,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2383117675781,0.0,0.0,9.62946069194004e-05,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.24029541015625,0.0,0.0,0.0004567788273561,283.300537109375,294.1499938964844,292.7824401855469,292.2923278808594,292.5478515625,292.1604919433594,283.2550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0026449810247868,4.537560993611578e-09,0.0026449763681739,-0.0092839477583765,0.0,1.0,0.0,-0.0153887635096907,60.0,18.46610450744629,-0.0,-6.472679103808332e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3719787597656,0.0,0.0,9.248512651538476e-05,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3549194335937,0.0,0.0,9.739233792060986e-05,299.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3660583496094,0.0,0.0,7.193371857283637e-05,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3531494140625,0.0,0.0,9.73923088167794e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.35467529296875,0.0,0.0,0.0004619858809746,283.4629821777344,294.1499938964844,292.7300720214844,292.2780456542969,292.4129333496094,292.0489807128906,283.2695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091322474181,4.186530233596386e-09,0.0010091280564665,-0.0099968407303094,0.0,1.0,0.0,-0.0070062763988971,60.0,17.509449005126953,-0.0,-6.621083770141922e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3719787597656,0.0,0.0,9.248512651538476e-05,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3549194335937,0.0,0.0,9.739233792060986e-05,299.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3660583496094,0.0,0.0,7.193371857283637e-05,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3531494140625,0.0,0.0,9.73923088167794e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.35467529296875,0.0,0.0,0.0004619858809746,283.4629821777344,294.1499938964844,292.7300720214844,292.2780456542969,292.4129333496094,292.0489807128906,283.2695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091322474181,4.186530233596386e-09,0.0010091280564665,-0.0099968407303094,0.0,1.0,0.0,-0.0070062763988971,60.0,17.509449005126953,-0.0,-6.621083770141922e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.370361328125,0.0,0.0,9.290449088439344e-05,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3534851074219,0.0,0.0,9.783394489204512e-05,299.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3645324707031,0.0,0.0,7.22598924767226e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3517761230469,0.0,0.0,9.783392306417228e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.353271484375,0.0,0.0,0.0004640806873794,283.4590759277344,294.1499938964844,292.6824951171875,292.2644958496094,292.41973876953125,292.12969970703125,283.2850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989916617982,4.685258847558771e-09,0.0009899119613692,-0.0113269984722137,0.0,1.0,0.0,-0.0071354885585606,60.0,16.15586280822754,-0.0,-6.681260344976181e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.370361328125,0.0,0.0,9.290449088439344e-05,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3534851074219,0.0,0.0,9.783394489204512e-05,299.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3645324707031,0.0,0.0,7.22598924767226e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3517761230469,0.0,0.0,9.783392306417228e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.353271484375,0.0,0.0,0.0004640806873794,283.4590759277344,294.1499938964844,292.6824951171875,292.2644958496094,292.41973876953125,292.12969970703125,283.2850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989916617982,4.685258847558771e-09,0.0009899119613692,-0.0113269984722137,0.0,1.0,0.0,-0.0071354885585606,60.0,16.15586280822754,-0.0,-6.681260344976181e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3687744140625,0.0,0.0,9.327110456069931e-05,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.35211181640625,0.0,0.0,9.821999265113844e-05,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3630065917969,0.0,0.0,7.254502270370722e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.35040283203125,0.0,0.0,9.82199708232656e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.35186767578125,0.0,0.0,0.0004659119585994,283.45526123046875,294.1499938964844,292.6402587890625,292.2517395019531,292.4238586425781,292.2218017578125,283.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938235161826,5.141977066358549e-09,0.0009938182774931,-0.0125235607847571,0.0,1.0,0.0,-0.0073619084432721,60.0,15.834762573242188,-0.0,-6.734089197379944e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3687744140625,0.0,0.0,9.327110456069931e-05,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.35211181640625,0.0,0.0,9.821999265113844e-05,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3630065917969,0.0,0.0,7.254502270370722e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.35040283203125,0.0,0.0,9.82199708232656e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.35186767578125,0.0,0.0,0.0004659119585994,283.45526123046875,294.1499938964844,292.6402587890625,292.2517395019531,292.4238586425781,292.2218017578125,283.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938235161826,5.141977066358549e-09,0.0009938182774931,-0.0125235607847571,0.0,1.0,0.0,-0.0073619084432721,60.0,15.834762573242188,-0.0,-6.734089197379944e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.36798095703125,0.0,0.0,9.342352859675884e-05,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3514404296875,0.0,0.0,9.838050027610734e-05,299.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3622436523437,0.0,0.0,7.266357715707272e-05,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3497314453125,0.0,0.0,9.83804784482345e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3511962890625,0.0,0.0,0.000466673343908,283.453369140625,294.1499938964844,292.6212463378906,292.2456970214844,292.42559814453125,292.2606811523437,283.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995447509922,5.331866059776757e-09,0.0009954421548172,-0.0130210388451814,0.0,1.0,0.0,-0.0074560451321303,60.0,15.751502990722656,-0.0,-6.756114601103036e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3672180175781,0.0,0.0,9.355346992379054e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.35076904296875,0.0,0.0,9.851732465904206e-05,299.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.36151123046875,0.0,0.0,7.276463293237612e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3490600585937,0.0,0.0,9.851730283116922e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3505249023437,0.0,0.0,0.000467322388431,283.4515075683594,294.1499938964844,292.603759765625,292.2398986816406,292.4271850585937,292.2948913574219,283.3157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968319209292,5.493733912231846e-09,0.0009968264494091,-0.0134450979530811,0.0,1.0,0.0,-0.0075362906791269,60.0,15.684521675109863,-0.0,-6.774918404062191e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3656616210937,0.0,0.0,9.37462755246088e-05,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.34942626953125,0.0,0.0,9.872035298030823e-05,299.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.36004638671875,0.0,0.0,7.291459041880444e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3477783203125,0.0,0.0,9.87203311524354e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3492126464844,0.0,0.0,0.0004682854632847,283.4478454589844,294.1499938964844,292.5735168457031,292.22900390625,292.42987060546875,292.3504333496094,283.3311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988863021135,5.7339106795950565e-09,0.0009988804813474,-0.014074295759201,0.0,1.0,0.0,-0.0076553584076464,60.0,15.572670936584473,-0.0,-6.802866892030579e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3656616210937,0.0,0.0,9.37462755246088e-05,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.34942626953125,0.0,0.0,9.872035298030823e-05,299.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.36004638671875,0.0,0.0,7.291459041880444e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3477783203125,0.0,0.0,9.87203311524354e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3492126464844,0.0,0.0,0.0004682854632847,283.4478454589844,294.1499938964844,292.5735168457031,292.22900390625,292.42987060546875,292.3504333496094,283.3311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988863021135,5.7339106795950565e-09,0.0009988804813474,-0.014074295759201,0.0,1.0,0.0,-0.0076553584076464,60.0,15.572670936584473,-0.0,-6.802866892030579e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3641662597656,0.0,0.0,9.386619058204816e-05,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.34814453125,0.0,0.0,9.884661267278716e-05,299.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3586120605469,0.0,0.0,7.300784636754543e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.34649658203125,0.0,0.0,9.884659084491432e-05,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.347900390625,0.0,0.0,0.0004688844201155,283.4442749023437,294.1499938964844,292.54998779296875,292.2191772460937,292.4320373535156,292.39093017578125,283.3464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001640766859,5.883268983097878e-09,0.0010001582559198,-0.0144655657932162,0.0,1.0,0.0,-0.007729404605925,60.0,15.475951194763184,-0.0,-6.820276610142173e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3641662597656,0.0,0.0,9.386619058204816e-05,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.34814453125,0.0,0.0,9.884661267278716e-05,299.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3586120605469,0.0,0.0,7.300784636754543e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.34649658203125,0.0,0.0,9.884659084491432e-05,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.347900390625,0.0,0.0,0.0004688844201155,283.4442749023437,294.1499938964844,292.54998779296875,292.2191772460937,292.4320373535156,292.39093017578125,283.3464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001640766859,5.883268983097878e-09,0.0010001582559198,-0.0144655657932162,0.0,1.0,0.0,-0.007729404605925,60.0,15.475951194763184,-0.0,-6.820276610142173e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3627319335937,0.0,0.0,9.393913205713034e-05,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.34686279296875,0.0,0.0,9.892341768136248e-05,299.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.35723876953125,0.0,0.0,7.30645697331056e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3452453613281,0.0,0.0,9.892339585348964e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3466491699219,0.0,0.0,0.0004692487709689,283.4407958984375,294.1499938964844,292.53082275390625,292.21044921875,292.4338073730469,292.4192810058594,283.3615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009404504671,5.974107875061918e-09,0.0010009345132857,-0.0147035326808691,0.0,1.0,0.0,-0.0077744349837303,60.0,15.3876371383667,-0.0,-6.830875776131506e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3627319335937,0.0,0.0,9.393913205713034e-05,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.34686279296875,0.0,0.0,9.892341768136248e-05,299.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.35723876953125,0.0,0.0,7.30645697331056e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3452453613281,0.0,0.0,9.892339585348964e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3466491699219,0.0,0.0,0.0004692487709689,283.4407958984375,294.1499938964844,292.53082275390625,292.21044921875,292.4338073730469,292.4192810058594,283.3615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009404504671,5.974107875061918e-09,0.0010009345132857,-0.0147035326808691,0.0,1.0,0.0,-0.0077744349837303,60.0,15.3876371383667,-0.0,-6.830875776131506e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.361328125,0.0,0.0,9.401460556546226e-05,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3456726074219,0.0,0.0,9.90028856904246e-05,299.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3558959960937,0.0,0.0,7.312326488317922e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.34405517578125,0.0,0.0,9.900286386255176e-05,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3454284667969,0.0,0.0,0.000469625723781,283.4374084472656,294.1499938964844,292.5133056640625,292.2027282714844,292.4352111816406,292.4378356933594,283.37652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001744531095,6.068098468148264e-09,0.0010017384774982,-0.0149497520178556,0.0,1.0,0.0,-0.0078210309147834,60.0,15.309138298034668,-0.0,-6.841851529770794e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.361328125,0.0,0.0,9.401460556546226e-05,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3456726074219,0.0,0.0,9.90028856904246e-05,299.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3558959960937,0.0,0.0,7.312326488317922e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.34405517578125,0.0,0.0,9.900286386255176e-05,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3454284667969,0.0,0.0,0.000469625723781,283.4374084472656,294.1499938964844,292.5133056640625,292.2027282714844,292.4352111816406,292.4378356933594,283.37652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001744531095,6.068098468148264e-09,0.0010017384774982,-0.0149497520178556,0.0,1.0,0.0,-0.0078210309147834,60.0,15.309138298034668,-0.0,-6.841851529770794e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3606262207031,0.0,0.0,9.405230957781896e-05,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3450927734375,0.0,0.0,9.904257603920996e-05,299.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3552551269531,0.0,0.0,7.315257971640676e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3434753417969,0.0,0.0,9.904256148729472e-05,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3448486328125,0.0,0.0,0.0004698140255641,283.435791015625,294.1499938964844,292.5051574707031,292.1992492675781,292.43572998046875,292.4433288574219,283.3839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100214604754,6.115049799859662e-09,0.0010021398775279,-0.015072745271027,0.0,1.0,0.0,-0.0078443074598908,60.0,15.27471923828125,-0.0,-6.847337630233596e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3599548339844,0.0,0.0,9.409004996996372e-05,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3445129394531,0.0,0.0,9.908231731969865e-05,299.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3546142578125,0.0,0.0,7.318193092942238e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3429260253906,0.0,0.0,9.90822954918258e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.34429931640625,0.0,0.0,0.0004700025601778,283.4341735839844,294.1499938964844,292.4974060058594,292.19598388671875,292.4361572265625,292.4474182128906,283.3912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025480296462,6.162054422276242e-09,0.0010025418596342,-0.0151958772912621,0.0,1.0,0.0,-0.0078676091507077,60.0,15.2423095703125,-0.0,-6.852831546666496e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3586730957031,0.0,0.0,9.416566172149032e-05,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3433837890625,0.0,0.0,9.916193084791304e-05,299.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3533630371094,0.0,0.0,7.324073521886021e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3418273925781,0.0,0.0,9.916190902004018e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3431701660156,0.0,0.0,0.0004703802114818,283.4310302734375,294.1499938964844,292.48309326171875,292.190185546875,292.4368896484375,292.4532165527344,283.4057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033532744273,6.256218654243639e-09,0.0010033471044152,-0.015442544594407,0.0,1.0,0.0,-0.0079142907634377,60.0,15.181249618530272,-0.0,-6.863844959070775e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3586730957031,0.0,0.0,9.416566172149032e-05,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3433837890625,0.0,0.0,9.916193084791304e-05,299.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3533630371094,0.0,0.0,7.324073521886021e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3418273925781,0.0,0.0,9.916190902004018e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3431701660156,0.0,0.0,0.0004703802114818,283.4310302734375,294.1499938964844,292.48309326171875,292.190185546875,292.4368896484375,292.4532165527344,283.4057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033532744273,6.256218654243639e-09,0.0010033471044152,-0.015442544594407,0.0,1.0,0.0,-0.0079142907634377,60.0,15.181249618530272,-0.0,-6.863844959070775e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.357421875,0.0,0.0,9.424161544302478e-05,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.34234619140625,0.0,0.0,9.924190089805052e-05,299.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3522033691406,0.0,0.0,7.329980144277215e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3407897949219,0.0,0.0,9.924188634613527e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3421325683594,0.0,0.0,0.0004707595799118,283.4280090332031,294.1499938964844,292.47027587890625,292.1852722167969,292.4373474121094,292.455078125,283.4201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041622444987,6.350808767763283e-09,0.0010041559580713,-0.0156903266906738,0.0,1.0,0.0,-0.0079611828550696,60.0,15.1273775100708,-0.0,-6.874917346522126e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.357421875,0.0,0.0,9.424161544302478e-05,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.34234619140625,0.0,0.0,9.924190089805052e-05,299.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3522033691406,0.0,0.0,7.329980144277215e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3407897949219,0.0,0.0,9.924188634613527e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3421325683594,0.0,0.0,0.0004707595799118,283.4280090332031,294.1499938964844,292.47027587890625,292.1852722167969,292.4373474121094,292.455078125,283.4201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041622444987,6.350808767763283e-09,0.0010041559580713,-0.0156903266906738,0.0,1.0,0.0,-0.0079611828550696,60.0,15.1273775100708,-0.0,-6.874917346522126e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3562316894531,0.0,0.0,9.431788930669428e-05,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3413391113281,0.0,0.0,9.932220564223826e-05,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.35107421875,0.0,0.0,7.335910777328536e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3398132324219,0.0,0.0,9.932218381436542e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.34112548828125,0.0,0.0,0.0004711405199486,283.4250793457031,294.1499938964844,292.4590148925781,292.1811828613281,292.4375915527344,292.454345703125,283.4342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049745906144,6.445791900233644e-09,0.0010049681877717,-0.0159391351044178,0.0,1.0,0.0,-0.0080082705244421,60.0,15.079590797424316,-0.0,-6.886044445764129e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3562316894531,0.0,0.0,9.431788930669428e-05,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3413391113281,0.0,0.0,9.932220564223826e-05,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.35107421875,0.0,0.0,7.335910777328536e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3398132324219,0.0,0.0,9.932218381436542e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.34112548828125,0.0,0.0,0.0004711405199486,283.4250793457031,294.1499938964844,292.4590148925781,292.1811828613281,292.4375915527344,292.454345703125,283.4342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049745906144,6.445791900233644e-09,0.0010049681877717,-0.0159391351044178,0.0,1.0,0.0,-0.0080082705244421,60.0,15.079590797424316,-0.0,-6.886044445764129e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3551025390625,0.0,0.0,9.439434506930412e-05,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.34039306640625,0.0,0.0,9.94027141132392e-05,299.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3500061035156,0.0,0.0,7.341857417486608e-05,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3388671875,0.0,0.0,9.940269228536636e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3401794433594,0.0,0.0,0.0004715224204119,283.4223022460937,294.1499938964844,292.4491882324219,292.17791748046875,292.4376525878906,292.4519958496094,283.4481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057889157906,6.5410161731449534e-09,0.0010057823965325,-0.016188571229577,0.0,1.0,0.0,-0.0080554774031043,60.0,15.036995887756348,-0.0,-6.897209203771126e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3551025390625,0.0,0.0,9.439434506930412e-05,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.34039306640625,0.0,0.0,9.94027141132392e-05,299.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3500061035156,0.0,0.0,7.341857417486608e-05,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3388671875,0.0,0.0,9.940269228536636e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3401794433594,0.0,0.0,0.0004715224204119,283.4223022460937,294.1499938964844,292.4491882324219,292.17791748046875,292.4376525878906,292.4519958496094,283.4481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057889157906,6.5410161731449534e-09,0.0010057823965325,-0.016188571229577,0.0,1.0,0.0,-0.0080554774031043,60.0,15.036995887756348,-0.0,-6.897209203771126e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.35455322265625,0.0,0.0,9.443268936593086e-05,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3399353027344,0.0,0.0,9.944308112608268e-05,299.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3494873046875,0.0,0.0,7.344838377321139e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.33843994140625,0.0,0.0,9.944305929820985e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3397216796875,0.0,0.0,0.0004717139236163,283.42095947265625,294.1499938964844,292.44482421875,292.17657470703125,292.4376220703125,292.4503479003906,283.4550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061973007395,6.5887637568096125e-09,0.0010061906650662,-0.0163136441260576,0.0,1.0,0.0,-0.0080791478976607,60.0,15.017898559570312,-0.0,-6.902810412157123e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3540344238281,0.0,0.0,9.447105549043044e-05,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3395080566406,0.0,0.0,9.948347724275663e-05,299.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3489990234375,0.0,0.0,7.347822247538716e-05,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3380126953125,0.0,0.0,9.94834554148838e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3392944335937,0.0,0.0,0.000471905543236,283.4196472167969,294.1499938964844,292.4408264160156,292.1754150390625,292.4375305175781,292.44854736328125,283.4618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066059185191,6.6365442030758e-09,0.0010065992828458,-0.0164388008415699,0.0,1.0,0.0,-0.0081028351560235,60.0,14.999703407287598,-0.0,-6.908418015427742e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.35302734375,0.0,0.0,9.454783867113292e-05,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.33868408203125,0.0,0.0,9.956432768376544e-05,299.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3480529785156,0.0,0.0,7.353793625952676e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.33721923828125,0.0,0.0,9.95643131318502e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3384704589844,0.0,0.0,0.0004722891026176,283.4170837402344,294.1499938964844,292.4338684082031,292.1736145019531,292.4373779296875,292.44482421875,283.475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.732177482149382e-09,0.0010074169840663,-0.0166893042623996,0.0,1.0,0.0,-0.0081502441316843,60.0,14.965010643005373,-0.0,-6.919648853909166e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.35302734375,0.0,0.0,9.454783867113292e-05,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.33868408203125,0.0,0.0,9.956432768376544e-05,299.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3480529785156,0.0,0.0,7.353793625952676e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.33721923828125,0.0,0.0,9.95643131318502e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3384704589844,0.0,0.0,0.0004722891026176,283.4170837402344,294.1499938964844,292.4338684082031,292.1736145019531,292.4373779296875,292.44482421875,283.475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.732177482149382e-09,0.0010074169840663,-0.0166893042623996,0.0,1.0,0.0,-0.0081502441316843,60.0,14.965010643005373,-0.0,-6.919648853909166e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3520812988281,0.0,0.0,9.46246727835387e-05,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3379211425781,0.0,0.0,9.964522178051992e-05,299.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.34716796875,0.0,0.0,7.359768642345443e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3364562988281,0.0,0.0,9.96452072286047e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.33770751953125,0.0,0.0,0.0004726728366222,283.4146423339844,294.1499938964844,292.4282531738281,292.1724853515625,292.4371337890625,292.4410095214844,283.4887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827859166946837e-09,0.0010082351509481,-0.0169399306178092,0.0,1.0,0.0,-0.008197677321732,60.0,14.933829307556152,-0.0,-6.930894613788041e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3520812988281,0.0,0.0,9.46246727835387e-05,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3379211425781,0.0,0.0,9.964522178051992e-05,299.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.34716796875,0.0,0.0,7.359768642345443e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3364562988281,0.0,0.0,9.96452072286047e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.33770751953125,0.0,0.0,0.0004726728366222,283.4146423339844,294.1499938964844,292.4282531738281,292.1724853515625,292.4371337890625,292.4410095214844,283.4887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827859166946837e-09,0.0010082351509481,-0.0169399306178092,0.0,1.0,0.0,-0.008197677321732,60.0,14.933829307556152,-0.0,-6.930894613788041e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3511962890625,0.0,0.0,9.470143413636832e-05,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3371887207031,0.0,0.0,9.97260503936559e-05,299.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3463439941406,0.0,0.0,7.365738565567881e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.33575439453125,0.0,0.0,9.972603584174068e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3370056152344,0.0,0.0,0.0004730562504846,283.41229248046875,294.1499938964844,292.4239807128906,292.1719970703125,292.43682861328125,292.4374084472656,283.5018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.9234649124894085e-09,0.0010090527357533,-0.0171903539448976,0.0,1.0,0.0,-0.0082450732588768,60.0,14.905701637268066,-0.0,-6.94213966312418e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3511962890625,0.0,0.0,9.470143413636832e-05,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3371887207031,0.0,0.0,9.97260503936559e-05,299.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3463439941406,0.0,0.0,7.365738565567881e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.33575439453125,0.0,0.0,9.972603584174068e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3370056152344,0.0,0.0,0.0004730562504846,283.41229248046875,294.1499938964844,292.4239807128906,292.1719970703125,292.43682861328125,292.4374084472656,283.5018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.9234649124894085e-09,0.0010090527357533,-0.0171903539448976,0.0,1.0,0.0,-0.0082450732588768,60.0,14.905701637268066,-0.0,-6.94213966312418e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
