time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18055380,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3503723144531,0.0,0.0,9.477807179791851e-05,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3365478515625,0.0,0.0,9.98067480395548e-05,299.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3455810546875,0.0,0.0,7.371698302449659e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3351135253906,0.0,0.0,9.980672621168196e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3363342285156,0.0,0.0,0.0004734390531666,283.4100952148437,294.1499938964844,292.4210205078125,292.17205810546875,292.4365234375,292.4342041015625,283.5149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098759084939,7.018912562273272e-09,0.0010098688071593,-0.0174403600394725,0.0,1.0,0.0,-0.0082923909649252,60.0,14.880321502685549,-0.0,-6.953376185947492e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3503723144531,0.0,0.0,9.477807179791851e-05,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3365478515625,0.0,0.0,9.98067480395548e-05,299.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3455810546875,0.0,0.0,7.371698302449659e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3351135253906,0.0,0.0,9.980672621168196e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3363342285156,0.0,0.0,0.0004734390531666,283.4100952148437,294.1499938964844,292.4210205078125,292.17205810546875,292.4365234375,292.4342041015625,283.5149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098759084939,7.018912562273272e-09,0.0010098688071593,-0.0174403600394725,0.0,1.0,0.0,-0.0082923909649252,60.0,14.880321502685549,-0.0,-6.953376185947492e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3500061035156,0.0,0.0,9.481632150709628e-05,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.33624267578125,0.0,0.0,9.98470131889917e-05,299.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.34521484375,0.0,0.0,7.374672713922337e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3348388671875,0.0,0.0,9.984699863707648e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3360595703125,0.0,0.0,0.0004736300907097,283.4090270996094,294.1499938964844,292.4200134277344,292.1723022460937,292.4363708496094,292.432861328125,283.5213928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102831292897,7.0665446827433714e-09,0.0010102761443704,-0.0175651218742132,0.0,1.0,0.0,-0.008316003717482,60.0,14.868877410888672,-0.0,-6.958986631389052e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3496398925781,0.0,0.0,9.485453483648598e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3359680175781,0.0,0.0,9.988724923459812e-05,299.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3448791503906,0.0,0.0,7.377644215011969e-05,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3345642089844,0.0,0.0,9.98872346826829e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3357849121094,0.0,0.0,0.0004738209536299,283.4079895019531,294.1499938964844,292.4193115234375,292.17266845703125,292.43621826171875,292.43170166015625,283.5278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106901172548,7.114135947006161e-09,0.0010106830159202,-0.0176897756755352,0.0,1.0,0.0,-0.0083395969122648,60.0,14.857961654663086,-0.0,-6.964594945202407e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3489074707031,0.0,0.0,9.493086690781638e-05,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3354187011719,0.0,0.0,9.99676194624044e-05,299.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.34423828125,0.0,0.0,7.383580668829381e-05,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.33404541015625,0.0,0.0,9.996760491048916e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3352355957031,0.0,0.0,0.000474202184705,283.4059753417969,294.1499938964844,292.4188537597656,292.1737365722656,292.4359436035156,292.4297180175781,283.5405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209200347801925e-09,0.0010114959441125,-0.0179387722164392,0.0,1.0,0.0,-0.008386724628508,60.0,14.837206840515137,-0.0,-6.975803756859025e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3489074707031,0.0,0.0,9.493086690781638e-05,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3354187011719,0.0,0.0,9.99676194624044e-05,299.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.34423828125,0.0,0.0,7.383580668829381e-05,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.33404541015625,0.0,0.0,9.996760491048916e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3352355957031,0.0,0.0,0.000474202184705,283.4059753417969,294.1499938964844,292.4188537597656,292.1737365722656,292.4359436035156,292.4297180175781,283.5405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209200347801925e-09,0.0010114959441125,-0.0179387722164392,0.0,1.0,0.0,-0.008386724628508,60.0,14.837206840515137,-0.0,-6.975803756859025e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3482971191406,0.0,0.0,9.500706801190972e-05,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3349609375,0.0,0.0,0.0001000478587229,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3436584472656,0.0,0.0,7.389506936306134e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3335876464844,0.0,0.0,0.000100047844171,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.33477783203125,0.0,0.0,0.0004745828337036,283.40411376953125,294.1499938964844,292.4195556640625,292.17529296875,292.43572998046875,292.4285888671875,283.5531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041110937310805e-09,0.0010123075917363,-0.0181873627007007,0.0,1.0,0.0,-0.0084337759763002,60.0,14.81872844696045,-0.0,-6.987003331460073e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3482971191406,0.0,0.0,9.500706801190972e-05,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3349609375,0.0,0.0,0.0001000478587229,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3436584472656,0.0,0.0,7.389506936306134e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3335876464844,0.0,0.0,0.000100047844171,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.33477783203125,0.0,0.0,0.0004745828337036,283.40411376953125,294.1499938964844,292.4195556640625,292.17529296875,292.43572998046875,292.4285888671875,283.5531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041110937310805e-09,0.0010123075917363,-0.0181873627007007,0.0,1.0,0.0,-0.0084337759763002,60.0,14.81872844696045,-0.0,-6.987003331460073e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.34771728515625,0.0,0.0,9.508331277174876e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3345642089844,0.0,0.0,0.0001001281343633,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3431701660156,0.0,0.0,7.395436114165932e-05,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3332214355469,0.0,0.0,0.0001001281198114,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3343811035156,0.0,0.0,0.0004749636282213,283.40234375,294.1499938964844,292.42144775390625,292.1772155761719,292.4355773925781,292.4283142089844,283.565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.399064028135171e-09,0.001013119588606,-0.0184360593557357,0.0,1.0,0.0,-0.0084808487445116,60.0,14.80225944519043,-0.0,-6.998217827458576e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.34771728515625,0.0,0.0,9.508331277174876e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3345642089844,0.0,0.0,0.0001001281343633,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3431701660156,0.0,0.0,7.395436114165932e-05,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3332214355469,0.0,0.0,0.0001001281198114,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3343811035156,0.0,0.0,0.0004749636282213,283.40234375,294.1499938964844,292.42144775390625,292.1772155761719,292.4355773925781,292.4283142089844,283.565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.399064028135171e-09,0.001013119588606,-0.0184360593557357,0.0,1.0,0.0,-0.0084808487445116,60.0,14.80225944519043,-0.0,-6.998217827458576e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.34722900390625,0.0,0.0,9.515975398244336e-05,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.334228515625,0.0,0.0,0.0001002086282824,299.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3427124023437,0.0,0.0,7.40138057153672e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3328857421875,0.0,0.0,0.0001002086064545,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.33404541015625,0.0,0.0,0.000475345441373,283.40069580078125,294.1499938964844,292.4244384765625,292.1794738769531,292.4354858398437,292.4289245605469,283.5780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494269205210458e-09,0.0010139336809515,-0.0186854153871536,0.0,1.0,0.0,-0.0085280463099479,60.0,14.787538528442385,-0.0,-7.009469982222073e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.34722900390625,0.0,0.0,9.515975398244336e-05,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.334228515625,0.0,0.0,0.0001002086282824,299.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3427124023437,0.0,0.0,7.40138057153672e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3328857421875,0.0,0.0,0.0001002086064545,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.33404541015625,0.0,0.0,0.000475345441373,283.40069580078125,294.1499938964844,292.4244384765625,292.1794738769531,292.4354858398437,292.4289245605469,283.5780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494269205210458e-09,0.0010139336809515,-0.0186854153871536,0.0,1.0,0.0,-0.0085280463099479,60.0,14.787538528442385,-0.0,-7.009469982222073e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.34698486328125,0.0,0.0,9.51981419348158e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3340759277344,0.0,0.0,0.000100249038951,299.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.342529296875,0.0,0.0,7.404365896945819e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.332763671875,0.0,0.0,0.000100249024399,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3338928222656,0.0,0.0,0.0004755371774081,283.39990234375,294.1499938964844,292.4263610839844,292.18072509765625,292.4355163574219,292.4295654296875,283.58416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014350214973,7.542075408650817e-09,0.0010143426479771,-0.01881062425673,0.0,1.0,0.0,-0.0085517466068267,60.0,14.780851364135742,-0.0,-7.015123770770515e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3467712402344,0.0,0.0,9.523663902655244e-05,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3339538574219,0.0,0.0,0.0001002895733108,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.34234619140625,0.0,0.0,7.407359953504056e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3326416015625,0.0,0.0,0.0001002895587589,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3337707519531,0.0,0.0,0.0004757294664159,283.3991394042969,294.1499938964844,292.42852783203125,292.1820373535156,292.435546875,292.4303894042969,283.5903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147603461518,7.590022832459908e-09,0.0010147526627406,-0.018936201930046,0.0,1.0,0.0,-0.0085755158215761,60.0,14.774429321289062,-0.0,-7.020796743972825e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.34637451171875,0.0,0.0,9.53140770434402e-05,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3337097167969,0.0,0.0,0.0001003711149678,299.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.34197998046875,0.0,0.0,7.413381536025554e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3323974609375,0.0,0.0,0.0001003710931399,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3335266113281,0.0,0.0,0.0004761162563227,283.3976745605469,294.1499938964844,292.4336853027344,292.18487548828125,292.4356384277344,292.4323425292969,283.6025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155849158763,7.686468350698306e-09,0.0010155772324651,-0.0191887989640235,0.0,1.0,0.0,-0.0086233280599117,60.0,14.762149810791016,-0.0,-7.032214455193754e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.34637451171875,0.0,0.0,9.53140770434402e-05,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3337097167969,0.0,0.0,0.0001003711149678,299.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.34197998046875,0.0,0.0,7.413381536025554e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3323974609375,0.0,0.0,0.0001003710931399,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3335266113281,0.0,0.0,0.0004761162563227,283.3976745605469,294.1499938964844,292.4336853027344,292.18487548828125,292.4356384277344,292.4323425292969,283.6025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155849158763,7.686468350698306e-09,0.0010155772324651,-0.0191887989640235,0.0,1.0,0.0,-0.0086233280599117,60.0,14.762149810791016,-0.0,-7.032214455193754e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3460693359375,0.0,0.0,9.539303573546933e-05,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3335266113281,0.0,0.0,0.0001004542573355,298.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3417053222656,0.0,0.0,7.419522444251925e-05,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3322448730469,0.0,0.0,0.0001004542355076,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3333435058594,0.0,0.0,0.0004765106423292,283.3963317871094,294.1499938964844,292.4398498535156,292.1878967285156,292.4359130859375,292.4354553222656,283.6145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164260165765,7.784814570754861e-09,0.00101641821675,-0.0194463711231946,0.0,1.0,0.0,-0.0086720818653702,60.0,14.751474380493164,-0.0,-7.043866645517485e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3460693359375,0.0,0.0,9.539303573546933e-05,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3335266113281,0.0,0.0,0.0001004542573355,298.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3417053222656,0.0,0.0,7.419522444251925e-05,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3322448730469,0.0,0.0,0.0001004542355076,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3333435058594,0.0,0.0,0.0004765106423292,283.3963317871094,294.1499938964844,292.4398498535156,292.1878967285156,292.4359130859375,292.4354553222656,283.6145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164260165765,7.784814570754861e-09,0.00101641821675,-0.0194463711231946,0.0,1.0,0.0,-0.0086720818653702,60.0,14.751474380493164,-0.0,-7.043866645517485e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.34576416015625,0.0,0.0,9.547304216539489e-05,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3334045410156,0.0,0.0,0.0001005384983727,298.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.34149169921875,0.0,0.0,7.425744843203574e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3321228027344,0.0,0.0,0.0001005384765448,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3332214355469,0.0,0.0,0.0004769102670252,283.39501953125,294.1499938964844,292.447021484375,292.19110107421875,292.43621826171875,292.43914794921875,283.62664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172781767323,7.884461084017858e-09,0.0010172702604904,-0.0197073426097631,0.0,1.0,0.0,-0.008721481077373,60.0,14.741600036621094,-0.0,-7.055682971213173e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.34576416015625,0.0,0.0,9.547304216539489e-05,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3334045410156,0.0,0.0,0.0001005384983727,298.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.34149169921875,0.0,0.0,7.425744843203574e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3321228027344,0.0,0.0,0.0001005384765448,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3332214355469,0.0,0.0,0.0004769102670252,283.39501953125,294.1499938964844,292.447021484375,292.19110107421875,292.43621826171875,292.43914794921875,283.62664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172781767323,7.884461084017858e-09,0.0010172702604904,-0.0197073426097631,0.0,1.0,0.0,-0.008721481077373,60.0,14.741600036621094,-0.0,-7.055682971213173e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3455505371094,0.0,0.0,9.555601718602702e-05,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3333435058594,0.0,0.0,0.0001006258607958,298.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3413391113281,0.0,0.0,7.432197162415832e-05,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.33209228515625,0.0,0.0,0.0001006258462439,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3331604003906,0.0,0.0,0.0004773247055709,283.39385986328125,294.1499938964844,292.4551086425781,292.19439697265625,292.4367370605469,292.4441833496094,283.6385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181620018556,7.987805972220485e-09,0.0010181539691984,-0.0199779979884624,0.0,1.0,0.0,-0.0087727140635252,60.0,14.733357429504396,-0.0,-7.067947649375128e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3455505371094,0.0,0.0,9.555601718602702e-05,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3333435058594,0.0,0.0,0.0001006258607958,298.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3413391113281,0.0,0.0,7.432197162415832e-05,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.33209228515625,0.0,0.0,0.0001006258462439,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3331604003906,0.0,0.0,0.0004773247055709,283.39385986328125,294.1499938964844,292.4551086425781,292.19439697265625,292.4367370605469,292.4441833496094,283.6385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181620018556,7.987805972220485e-09,0.0010181539691984,-0.0199779979884624,0.0,1.0,0.0,-0.0087727140635252,60.0,14.733357429504396,-0.0,-7.067947649375128e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.345458984375,0.0,0.0,9.559808677295224e-05,298.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.33331298828125,0.0,0.0,0.0001006701641017,298.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3412475585937,0.0,0.0,7.43546916055493e-05,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.33209228515625,0.0,0.0,0.0001006701422738,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3331604003906,0.0,0.0,0.0004775348643306,283.393310546875,294.1499938964844,292.4595031738281,292.1960754394531,292.4370422363281,292.44696044921875,283.6445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186106665059,8.040207610804373e-09,0.0010186026338487,-0.0201152302324771,0.0,1.0,0.0,-0.0087986942380666,60.0,14.72950839996338,-0.0,-7.074170582654915e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.34539794921875,0.0,0.0,9.564113133819774e-05,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3333435058594,0.0,0.0,0.0001007154787657,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3412170410156,0.0,0.0,7.438816101057455e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.33209228515625,0.0,0.0,0.0001007154642138,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3331604003906,0.0,0.0,0.0004777498252224,283.3927917480469,294.1499938964844,292.4641418457031,292.1977844238281,292.4373779296875,292.45001220703125,283.6504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190691100433,8.093813619325374e-09,0.0010190610773861,-0.0202556196600198,0.0,1.0,0.0,-0.0088252695277333,60.0,14.726014137268066,-0.0,-7.08053988773827e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.34527587890625,0.0,0.0,9.572915587341412e-05,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3333740234375,0.0,0.0,0.0001008081671898,298.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3411560058594,0.0,0.0,7.445662777172402e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3321533203125,0.0,0.0,0.0001008081526379,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.33319091796875,0.0,0.0,0.0004781895258929,283.39178466796875,294.1499938964844,292.4740295410156,292.201171875,292.43817138671875,292.4566955566406,283.6622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020006253384,8.203456580702095e-09,0.0010199979878962,-0.0205427594482898,0.0,1.0,0.0,-0.0088796215131878,60.0,14.719645500183104,-0.0,-7.093575504768523e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.34527587890625,0.0,0.0,9.572915587341412e-05,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3333740234375,0.0,0.0,0.0001008081671898,298.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3411560058594,0.0,0.0,7.445662777172402e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3321533203125,0.0,0.0,0.0001008081526379,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.33319091796875,0.0,0.0,0.0004781895258929,283.39178466796875,294.1499938964844,292.4740295410156,292.201171875,292.43817138671875,292.4566955566406,283.6622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020006253384,8.203456580702095e-09,0.0010199979878962,-0.0205427594482898,0.0,1.0,0.0,-0.0088796215131878,60.0,14.719645500183104,-0.0,-7.093575504768523e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.34527587890625,0.0,0.0,9.582264465279876e-05,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.33349609375,0.0,0.0,0.0001009066036203,298.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3411865234375,0.0,0.0,7.452932914020494e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3323059082031,0.0,0.0,0.0001009065890684,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3333435058594,0.0,0.0,0.0004786564677488,283.39093017578125,294.1499938964844,292.4847717285156,292.2045288085937,292.4391784667969,292.4648132324219,283.6739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210020700469,8.31990121241688e-09,0.0010209936881437,-0.0208477042615413,0.0,1.0,0.0,-0.0089373476803302,60.0,14.714860916137695,-0.0,-7.107433219744054e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.34527587890625,0.0,0.0,9.582264465279876e-05,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.33349609375,0.0,0.0,0.0001009066036203,298.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3411865234375,0.0,0.0,7.452932914020494e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3323059082031,0.0,0.0,0.0001009065890684,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3333435058594,0.0,0.0,0.0004786564677488,283.39093017578125,294.1499938964844,292.4847717285156,292.2045288085937,292.4391784667969,292.4648132324219,283.6739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210020700469,8.31990121241688e-09,0.0010209936881437,-0.0208477042615413,0.0,1.0,0.0,-0.0089373476803302,60.0,14.714860916137695,-0.0,-7.107433219744054e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.34527587890625,0.0,0.0,9.591798152541742e-05,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3336486816406,0.0,0.0,0.0001010069972835,298.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3412475585937,0.0,0.0,7.460347842425108e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3324584960937,0.0,0.0,0.0001010069827316,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.33349609375,0.0,0.0,0.0004791326937265,283.39013671875,294.1499938964844,292.496337890625,292.20782470703125,292.4402770996094,292.47332763671875,283.68560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220174444839,8.438654219844466e-09,0.0010220090625807,-0.0211586896330118,0.0,1.0,0.0,-0.0089962175115942,60.0,14.710464477539062,-0.0,-7.1215794150703e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.34527587890625,0.0,0.0,9.591798152541742e-05,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3336486816406,0.0,0.0,0.0001010069972835,298.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3412475585937,0.0,0.0,7.460347842425108e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3324584960937,0.0,0.0,0.0001010069827316,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.33349609375,0.0,0.0,0.0004791326937265,283.39013671875,294.1499938964844,292.496337890625,292.20782470703125,292.4402770996094,292.47332763671875,283.68560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220174444839,8.438654219844466e-09,0.0010220090625807,-0.0211586896330118,0.0,1.0,0.0,-0.0089962175115942,60.0,14.710464477539062,-0.0,-7.1215794150703e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3454284667969,0.0,0.0,9.602360660210252e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3339538574219,0.0,0.0,0.0001011182175716,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3414611816406,0.0,0.0,7.468562398571521e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3327941894531,0.0,0.0,0.0001011181957437,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.33380126953125,0.0,0.0,0.000479660287965,283.3895874023437,294.1499938964844,292.5086669921875,292.2109680175781,292.4418640136719,292.4839782714844,283.6971130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231425985693,8.570220977333065e-09,0.0010231341002508,-0.0215032249689102,0.0,1.0,0.0,-0.0090614417567849,60.0,14.708288192749023,-0.0,-7.137268198675883e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3454284667969,0.0,0.0,9.602360660210252e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3339538574219,0.0,0.0,0.0001011182175716,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3414611816406,0.0,0.0,7.468562398571521e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3327941894531,0.0,0.0,0.0001011181957437,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.33380126953125,0.0,0.0,0.000479660287965,283.3895874023437,294.1499938964844,292.5086669921875,292.2109680175781,292.4418640136719,292.4839782714844,283.6971130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231425985693,8.570220977333065e-09,0.0010231341002508,-0.0215032249689102,0.0,1.0,0.0,-0.0090614417567849,60.0,14.708288192749023,-0.0,-7.137268198675883e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3454895019531,0.0,0.0,9.607391257304698e-05,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3340759277344,0.0,0.0,0.0001011711792671,298.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3415222167969,0.0,0.0,7.472473953384906e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3329162597656,0.0,0.0,0.0001011711647151,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3339233398437,0.0,0.0,0.0004799115413334,283.3892517089844,294.1499938964844,292.51513671875,292.2124938964844,292.44256591796875,292.48895263671875,283.702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236799716949,8.63287752395081e-09,0.0010236713569611,-0.0216672997921705,0.0,1.0,0.0,-0.009092510677874,60.0,14.706865310668944,-0.0,-7.144745950427024e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3455810546875,0.0,0.0,9.612856956664471e-05,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3342590332031,0.0,0.0,0.0001012287393677,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3416442871094,0.0,0.0,7.476725295418873e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3330993652344,0.0,0.0,0.0001012287175399,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3340759277344,0.0,0.0,0.0004801845643669,283.38897705078125,294.1499938964844,292.5217590332031,292.2139587402344,292.4433898925781,292.4945068359375,283.7086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242615826427,8.700965281605022e-09,0.0010242528514936,-0.0218455977737903,0.0,1.0,0.0,-0.0091262608766555,60.0,14.7059326171875,-0.0,-7.152876690952328e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.345703125,0.0,0.0,9.61909317993559e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3344421386719,0.0,0.0,0.0001012944048852,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.341796875,0.0,0.0,7.481575448764488e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3332824707031,0.0,0.0,0.0001012943830573,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.33428955078125,0.0,0.0,0.0004804960626643,283.38873291015625,294.1499938964844,292.5293884277344,292.21551513671875,292.4443664550781,292.5008850097656,283.7150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249258484691,8.778646254370415e-09,0.0010249170009046,-0.0220490135252475,0.0,1.0,0.0,-0.0091647701337933,60.0,14.705072402954102,-0.0,-7.162157800166824e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3457946777344,0.0,0.0,9.624016092857346e-05,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3345947265625,0.0,0.0,0.0001013462388073,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3419189453125,0.0,0.0,7.485404057661071e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3334350585937,0.0,0.0,0.0001013462242553,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3344421386719,0.0,0.0,0.0004807419609278,283.3885192871094,294.1499938964844,292.5355529785156,292.2167053222656,292.44512939453125,292.50592041015625,283.7200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254493681713,8.839966980644931e-09,0.0010254405206069,-0.0222095884382724,0.0,1.0,0.0,-0.009195165708661,60.0,14.704394340515137,-0.0,-7.169489180114398e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3461303710937,0.0,0.0,9.635638707550244e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3350830078125,0.0,0.0,0.0001014686204143,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.34228515625,0.0,0.0,7.494442979805171e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3339538574219,0.0,0.0,0.0001014686058624,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3349304199219,0.0,0.0,0.0004813224950339,283.38824462890625,294.1499938964844,292.54998779296875,292.2191772460937,292.4473571777344,292.5191955566406,283.7314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266875615343,8.98474361576973e-09,0.0010266785975545,-0.02258868701756,0.0,1.0,0.0,-0.0092669371515512,60.0,14.704790115356444,-0.0,-7.186812212012228e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3461303710937,0.0,0.0,9.635638707550244e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3350830078125,0.0,0.0,0.0001014686204143,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.34228515625,0.0,0.0,7.494442979805171e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3339538574219,0.0,0.0,0.0001014686058624,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3349304199219,0.0,0.0,0.0004813224950339,283.38824462890625,294.1499938964844,292.54998779296875,292.2191772460937,292.4473571777344,292.5191955566406,283.7314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266875615343,8.98474361576973e-09,0.0010266785975545,-0.02258868701756,0.0,1.0,0.0,-0.0092669371515512,60.0,14.704790115356444,-0.0,-7.186812212012228e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.34649658203125,0.0,0.0,9.647182741900906e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3355712890625,0.0,0.0,0.0001015901798382,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3427124023437,0.0,0.0,7.503420783905312e-05,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.33447265625,0.0,0.0,0.0001015901652863,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3354187011719,0.0,0.0,0.0004818991292268,283.38800048828125,294.1499938964844,292.5657653808594,292.222412109375,292.4496459960937,292.5332336425781,283.7427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279173729941,9.12854414281128e-09,0.0010279081761837,-0.0229652225971221,0.0,1.0,0.0,-0.0093382261693477,60.0,14.705790519714355,-0.0,-7.204038610097997e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
