time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18057720,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.34649658203125,0.0,0.0,9.647182741900906e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3355712890625,0.0,0.0,0.0001015901798382,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3427124023437,0.0,0.0,7.503420783905312e-05,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.33447265625,0.0,0.0,0.0001015901652863,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3354187011719,0.0,0.0,0.0004818991292268,283.38800048828125,294.1499938964844,292.5657653808594,292.222412109375,292.4496459960937,292.5332336425781,283.7427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279173729941,9.12854414281128e-09,0.0010279081761837,-0.0229652225971221,0.0,1.0,0.0,-0.0093382261693477,60.0,14.705790519714355,-0.0,-7.204038610097997e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3468933105469,0.0,0.0,9.658261842560024e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.33612060546875,0.0,0.0,0.0001017068352666,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3431701660156,0.0,0.0,7.512036972912028e-05,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.33502197265625,0.0,0.0,0.0001017068207147,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3359680175781,0.0,0.0,0.0004824525094591,283.3878173828125,294.1499938964844,292.5834045410156,292.22735595703125,292.4521179199219,292.5479736328125,283.75408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290985228493,9.266548417485865e-09,0.0010290892096236,-0.0233265720307827,0.0,1.0,0.0,-0.0094066448509693,60.0,14.707738876342772,-0.0,-7.220590703127527e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3468933105469,0.0,0.0,9.658261842560024e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.33612060546875,0.0,0.0,0.0001017068352666,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3431701660156,0.0,0.0,7.512036972912028e-05,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.33502197265625,0.0,0.0,0.0001017068207147,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3359680175781,0.0,0.0,0.0004824525094591,283.3878173828125,294.1499938964844,292.5834045410156,292.22735595703125,292.4521179199219,292.5479736328125,283.75408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290985228493,9.266548417485865e-09,0.0010290892096236,-0.0233265720307827,0.0,1.0,0.0,-0.0094066448509693,60.0,14.707738876342772,-0.0,-7.220590703127527e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.34716796875,0.0,0.0,9.663085074862464e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3364562988281,0.0,0.0,0.0001017576287267,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.34344482421875,0.0,0.0,7.515788456657901e-05,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3353576660156,0.0,0.0,0.0001017576141748,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3363037109375,0.0,0.0,0.0004826934309676,283.3878479003906,294.1499938964844,292.5928649902344,292.2304077148437,292.4536437988281,292.5565490722656,283.7597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296108666807,9.3266301348649e-09,0.0010296015534549,-0.0234838873147964,0.0,1.0,0.0,-0.00943642295897,60.0,14.71031093597412,-0.0,-7.227802711895492e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.347412109375,0.0,0.0,9.668066195445137e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3367614746094,0.0,0.0,0.0001018100738292,298.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3437194824219,0.0,0.0,7.519662176491693e-05,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.335693359375,0.0,0.0,0.0001018100592773,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.33660888671875,0.0,0.0,0.0004829422105103,283.3878173828125,294.1499938964844,292.60272216796875,292.2337951660156,292.455078125,292.5648498535156,283.76531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301410220563,9.388669397480952e-09,0.0010301317088305,-0.0236463267356157,0.0,1.0,0.0,-0.009467177093029,60.0,14.712553024291992,-0.0,-7.235253463022674e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.34796142578125,0.0,0.0,9.677300113253295e-05,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.33746337890625,0.0,0.0,0.0001019073024508,298.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.34429931640625,0.0,0.0,7.526843546656892e-05,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3363647460937,0.0,0.0,0.0001019072878989,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3373107910156,0.0,0.0,0.0004834034480154,283.38787841796875,294.1499938964844,292.6235656738281,292.2416076660156,292.45819091796875,292.5824584960937,283.77655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311263613402,9.50368850283212e-09,0.0010311169316992,-0.0239474773406982,0.0,1.0,0.0,-0.009524205699563,60.0,14.718299865722656,-0.0,-7.249077071946888e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.34796142578125,0.0,0.0,9.677300113253295e-05,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.33746337890625,0.0,0.0,0.0001019073024508,298.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.34429931640625,0.0,0.0,7.526843546656892e-05,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3363647460937,0.0,0.0,0.0001019072878989,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3373107910156,0.0,0.0,0.0004834034480154,283.38787841796875,294.1499938964844,292.6235656738281,292.2416076660156,292.45819091796875,292.5824584960937,283.77655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311263613402,9.50368850283212e-09,0.0010311169316992,-0.0239474773406982,0.0,1.0,0.0,-0.009524205699563,60.0,14.718299865722656,-0.0,-7.249077071946888e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3486022949219,0.0,0.0,9.68520325841382e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3382263183594,0.0,0.0,0.000101990517578,298.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3450012207031,0.0,0.0,7.532989548053592e-05,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3371887207031,0.0,0.0,0.0001019905030261,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3381042480469,0.0,0.0,0.0004837981832679,283.3880920410156,294.1499938964844,292.6457824707031,292.2505798339844,292.4618225097656,292.60211181640625,283.7876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319673456251,9.602126205265904e-09,0.0010319577995687,-0.024205207824707,0.0,1.0,0.0,-0.0095730004832148,60.0,14.726155281066896,-0.0,-7.26091826663833e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3486022949219,0.0,0.0,9.68520325841382e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3382263183594,0.0,0.0,0.000101990517578,298.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3450012207031,0.0,0.0,7.532989548053592e-05,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3371887207031,0.0,0.0,0.0001019905030261,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3381042480469,0.0,0.0,0.0004837981832679,283.3880920410156,294.1499938964844,292.6457824707031,292.2505798339844,292.4618225097656,292.60211181640625,283.7876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319673456251,9.602126205265904e-09,0.0010319577995687,-0.024205207824707,0.0,1.0,0.0,-0.0095730004832148,60.0,14.726155281066896,-0.0,-7.26091826663833e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3492736816406,0.0,0.0,9.692727326182649e-05,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.33905029296875,0.0,0.0,0.0001020697454805,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3457336425781,0.0,0.0,7.538840873166919e-05,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3380126953125,0.0,0.0,0.0001020697309286,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3388977050781,0.0,0.0,0.0004841740010306,283.3883361816406,294.1499938964844,292.6691589355469,292.26055908203125,292.4656066894531,292.6221923828125,283.798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327704949304,9.695843239398982e-09,0.0010327608324587,-0.0244505759328603,0.0,1.0,0.0,-0.0096194688230752,60.0,14.734390258789062,-0.0,-7.272200974739462e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3492736816406,0.0,0.0,9.692727326182649e-05,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.33905029296875,0.0,0.0,0.0001020697454805,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3457336425781,0.0,0.0,7.538840873166919e-05,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3380126953125,0.0,0.0,0.0001020697309286,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3388977050781,0.0,0.0,0.0004841740010306,283.3883361816406,294.1499938964844,292.6691589355469,292.26055908203125,292.4656066894531,292.6221923828125,283.798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327704949304,9.695843239398982e-09,0.0010327608324587,-0.0244505759328603,0.0,1.0,0.0,-0.0096194688230752,60.0,14.734390258789062,-0.0,-7.272200974739462e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3501281738281,0.0,0.0,9.699082147562876e-05,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.34002685546875,0.0,0.0,0.0001021366551867,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3466186523437,0.0,0.0,7.543783431174234e-05,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3389892578125,0.0,0.0,0.0001021366406348,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3398742675781,0.0,0.0,0.0004844914365094,283.3888244628906,294.1499938964844,292.6935729980469,292.2713928222656,292.4703063964844,292.6449584960937,283.80987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334455873817,9.77499148291372e-09,0.0010334358084946,-0.0246577952057123,0.0,1.0,0.0,-0.009658696129918,60.0,14.745116233825684,-0.0,-7.281736458253364e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3501281738281,0.0,0.0,9.699082147562876e-05,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.34002685546875,0.0,0.0,0.0001021366551867,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3466186523437,0.0,0.0,7.543783431174234e-05,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3389892578125,0.0,0.0,0.0001021366406348,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3398742675781,0.0,0.0,0.0004844914365094,283.3888244628906,294.1499938964844,292.6935729980469,292.2713928222656,292.4703063964844,292.6449584960937,283.80987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334455873817,9.77499148291372e-09,0.0010334358084946,-0.0246577952057123,0.0,1.0,0.0,-0.009658696129918,60.0,14.745116233825684,-0.0,-7.281736458253364e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3505859375,0.0,0.0,9.702255920274185e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3405456542969,0.0,0.0,0.00010217007366,298.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3471069335937,0.0,0.0,7.546251435996965e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3395080566406,0.0,0.0,0.0001021700591081,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.34039306640625,0.0,0.0,0.00048464993597,283.3891296386719,294.1499938964844,292.70611572265625,292.27703857421875,292.4727478027344,292.6564636230469,283.8153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337841231375,9.814517198947216e-09,0.0010337743442505,-0.0247612781822681,0.0,1.0,0.0,-0.0096782939508557,60.0,14.75085735321045,-0.0,-7.2864999367539e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3510131835937,0.0,0.0,9.705422417027876e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3410339355469,0.0,0.0,0.0001022034120978,298.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3475646972656,0.0,0.0,7.548713620053604e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.34002685546875,0.0,0.0,0.0001022033975459,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.34088134765625,0.0,0.0,0.0004848081152886,283.389404296875,294.1499938964844,292.7188415527344,292.2828674316406,292.47515869140625,292.6678161621094,283.8208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341219604015,9.853958538030838e-09,0.0010341121815145,-0.0248645395040512,0.0,1.0,0.0,-0.0096978498622775,60.0,14.75645351409912,-0.0,-7.291255599284342e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.35162353515625,0.0,0.0,9.709357254905626e-05,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3417053222656,0.0,0.0,0.0001022448414005,298.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3481750488281,0.0,0.0,7.55177388782613e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3406982421875,0.0,0.0,0.0001022448268486,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3415832519531,0.0,0.0,0.0004850046243518,283.3898010253906,294.1499938964844,292.7353820800781,292.2904663085937,292.4784851074219,292.68292236328125,283.82794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345405898988,9.902961117802532e-09,0.0010345306945964,-0.0249928310513496,0.0,1.0,0.0,-0.009722139686346,60.0,14.764062881469728,-0.0,-7.297165893760393e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3519592285156,0.0,0.0,9.711581515148282e-05,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.34210205078125,0.0,0.0,0.000102268262708,298.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3485412597656,0.0,0.0,7.553503382951021e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3410949707031,0.0,0.0,0.0001022682481561,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3419494628906,0.0,0.0,0.0004851157427765,283.3900146484375,294.1499938964844,292.7447814941406,292.2948303222656,292.4803466796875,292.69140625,283.8319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347771458327,9.93066784360508e-09,0.0010347672505304,-0.0250653680413961,0.0,1.0,0.0,-0.0097358729690313,60.0,14.768339157104492,-0.0,-7.300508997332146e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3529357910156,0.0,0.0,9.71718254731968e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3432006835937,0.0,0.0,0.0001023272343445,298.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3495483398437,0.0,0.0,7.557859498774633e-05,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3421936035156,0.0,0.0,0.0001023272197926,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.34307861328125,0.0,0.0,0.0004853954887948,283.3907165527344,294.1499938964844,292.7712707519531,292.30712890625,292.4857177734375,292.71588134765625,283.8428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353742400184,1.0000419159439389e-08,0.0010353642283007,-0.0252479780465364,0.0,1.0,0.0,-0.0097704548388719,60.0,14.78028964996338,-0.0,-7.308928218208166e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3529357910156,0.0,0.0,9.71718254731968e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3432006835937,0.0,0.0,0.0001023272343445,298.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3495483398437,0.0,0.0,7.557859498774633e-05,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3421936035156,0.0,0.0,0.0001023272197926,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.34307861328125,0.0,0.0,0.0004853954887948,283.3907165527344,294.1499938964844,292.7712707519531,292.30712890625,292.4857177734375,292.71588134765625,283.8428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353742400184,1.0000419159439389e-08,0.0010353642283007,-0.0252479780465364,0.0,1.0,0.0,-0.0097704548388719,60.0,14.78028964996338,-0.0,-7.308928218208166e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3539733886719,0.0,0.0,9.720699745230375e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3443603515625,0.0,0.0,0.0001023642689688,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.35064697265625,0.0,0.0,7.560594531241804e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3433837890625,0.0,0.0,0.0001023642544168,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.34423828125,0.0,0.0,0.0004855711595155,283.3915405273437,294.1499938964844,292.7980651855469,292.319580078125,292.4914855957031,292.7410888671875,283.8538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357489809393,1.0044215237314802e-08,0.0010357388528063,-0.0253626350313425,0.0,1.0,0.0,-0.0097921676933765,60.0,14.79111385345459,-0.0,-7.314216787790428e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3539733886719,0.0,0.0,9.720699745230375e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3443603515625,0.0,0.0,0.0001023642689688,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.35064697265625,0.0,0.0,7.560594531241804e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3433837890625,0.0,0.0,0.0001023642544168,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.34423828125,0.0,0.0,0.0004855711595155,283.3915405273437,294.1499938964844,292.7980651855469,292.319580078125,292.4914855957031,292.7410888671875,283.8538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357489809393,1.0044215237314802e-08,0.0010357388528063,-0.0253626350313425,0.0,1.0,0.0,-0.0097921676933765,60.0,14.79111385345459,-0.0,-7.314216787790428e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3550720214844,0.0,0.0,9.721838432596996e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3456115722656,0.0,0.0,0.000102376252471,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.351806640625,0.0,0.0,7.561479287687689e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3446350097656,0.0,0.0,0.000102376237919,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.345458984375,0.0,0.0,0.0004856280284002,283.3924255371094,294.1499938964844,292.8250732421875,292.3320007324219,292.4975891113281,292.7666931152344,283.86480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358708677813,1.005837724221692e-08,0.0010358607396483,-0.0253997109830379,0.0,1.0,0.0,-0.0097991917282342,60.0,14.799942016601562,-0.0,-7.31592777469814e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3550720214844,0.0,0.0,9.721838432596996e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3456115722656,0.0,0.0,0.000102376252471,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.351806640625,0.0,0.0,7.561479287687689e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3446350097656,0.0,0.0,0.000102376237919,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.345458984375,0.0,0.0,0.0004856280284002,283.3924255371094,294.1499938964844,292.8250732421875,292.3320007324219,292.4975891113281,292.7666931152344,283.86480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358708677813,1.005837724221692e-08,0.0010358607396483,-0.0253997109830379,0.0,1.0,0.0,-0.0097991917282342,60.0,14.799942016601562,-0.0,-7.31592777469814e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3556823730469,0.0,0.0,9.720845991978422e-05,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.34625244140625,0.0,0.0,0.0001023657896439,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3524169921875,0.0,0.0,7.560706580989063e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3453063964844,0.0,0.0,0.0001023657823679,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3461303710937,0.0,0.0,0.0004855784354731,283.3929443359375,294.1499938964844,292.83856201171875,292.3381652832031,292.5008850097656,292.7797241210937,283.8702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357627179473,1.0045988929618945e-08,0.0010357527062296,-0.0253672804683446,0.0,1.0,0.0,-0.0097930403426289,60.0,14.802409172058104,-0.0,-7.314431371696628e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.35626220703125,0.0,0.0,9.720004891278222e-05,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.346923828125,0.0,0.0,0.0001023569348035,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.35302734375,0.0,0.0,7.560052472399548e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.345947265625,0.0,0.0,0.0001023569202516,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3467712402344,0.0,0.0,0.0004855364095419,283.3934326171875,294.1499938964844,292.85205078125,292.34423828125,292.504150390625,292.7926940917969,283.875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356734273955,1.0035496877947024e-08,0.0010356634156778,-0.0253398120403289,0.0,1.0,0.0,-0.0097878407686948,60.0,14.805170059204102,-0.0,-7.313164473998769e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3575134277344,0.0,0.0,9.71673071035184e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3482971191406,0.0,0.0,0.0001023224467644,298.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.35430908203125,0.0,0.0,7.557505159638822e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.34735107421875,0.0,0.0,0.0001023224322125,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.34814453125,0.0,0.0,0.0004853728169109,283.39453125,294.1499938964844,292.87890625,292.35614013671875,292.510986328125,292.8187866210937,283.8866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353262769058,9.994677974134449e-09,0.0010353162651881,-0.0252329465001821,0.0,1.0,0.0,-0.0097676143050193,60.0,14.808340072631836,-0.0,-7.308234728498064e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3575134277344,0.0,0.0,9.71673071035184e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3482971191406,0.0,0.0,0.0001023224467644,298.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.35430908203125,0.0,0.0,7.557505159638822e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.34735107421875,0.0,0.0,0.0001023224322125,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.34814453125,0.0,0.0,0.0004853728169109,283.39453125,294.1499938964844,292.87890625,292.35614013671875,292.510986328125,292.8187866210937,283.8866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353262769058,9.994677974134449e-09,0.0010353162651881,-0.0252329465001821,0.0,1.0,0.0,-0.0097676143050193,60.0,14.808340072631836,-0.0,-7.308234728498064e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.35888671875,0.0,0.0,9.710301674203949e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3497619628906,0.0,0.0,0.0001022547367028,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.355712890625,0.0,0.0,7.552504393970594e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3488464355469,0.0,0.0,0.0001022547294269,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3496398925781,0.0,0.0,0.0004850516561418,283.39581298828125,294.1499938964844,292.9054260253906,292.36749267578125,292.5184020996094,292.8447265625,283.8974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034639426507,9.914545628930682e-09,0.0010346295312047,-0.0250231605023145,0.0,1.0,0.0,-0.0097278822213411,60.0,14.806026458740234,-0.0,-7.298564241864369e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.35888671875,0.0,0.0,9.710301674203949e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3497619628906,0.0,0.0,0.0001022547367028,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.355712890625,0.0,0.0,7.552504393970594e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3488464355469,0.0,0.0,0.0001022547294269,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3496398925781,0.0,0.0,0.0004850516561418,283.39581298828125,294.1499938964844,292.9054260253906,292.36749267578125,292.5184020996094,292.8447265625,283.8974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034639426507,9.914545628930682e-09,0.0010346295312047,-0.0250231605023145,0.0,1.0,0.0,-0.0097278822213411,60.0,14.806026458740234,-0.0,-7.298564241864369e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3603210449219,0.0,0.0,9.703175601316616e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.351318359375,0.0,0.0,0.000102179692476,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3572082519531,0.0,0.0,7.546960841864347e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.35040283203125,0.0,0.0,0.0001021796779241,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3511962890625,0.0,0.0,0.0004846956580877,283.3971862792969,294.1499938964844,292.93145751953125,292.3781433105469,292.52618408203125,292.8701477050781,283.9083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338835418224,9.825734004209608e-09,0.00103387364652,-0.0247906409204006,0.0,1.0,0.0,-0.0096838716417551,60.0,14.801187515258787,-0.0,-7.28785209958005e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3603210449219,0.0,0.0,9.703175601316616e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.351318359375,0.0,0.0,0.000102179692476,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3572082519531,0.0,0.0,7.546960841864347e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.35040283203125,0.0,0.0,0.0001021796779241,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3511962890625,0.0,0.0,0.0004846956580877,283.3971862792969,294.1499938964844,292.93145751953125,292.3781433105469,292.52618408203125,292.8701477050781,283.9083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338835418224,9.825734004209608e-09,0.00103387364652,-0.0247906409204006,0.0,1.0,0.0,-0.0096838716417551,60.0,14.801187515258787,-0.0,-7.28785209958005e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3617858886719,0.0,0.0,9.694135951576754e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3529052734375,0.0,0.0,0.0001020844938466,298.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.35870361328125,0.0,0.0,7.539930084021762e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3519897460937,0.0,0.0,0.0001020844792947,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.352783203125,0.0,0.0,0.0004842440830543,283.3985900878906,294.1499938964844,292.95684814453125,292.387939453125,292.5340270996094,292.8956604003906,283.9191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329176438972,9.713076565276424e-09,0.0010329079814255,-0.0244956947863101,0.0,1.0,0.0,-0.0096280109137296,60.0,14.794397354125977,-0.0,-7.27427647007062e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3617858886719,0.0,0.0,9.694135951576754e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3529052734375,0.0,0.0,0.0001020844938466,298.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.35870361328125,0.0,0.0,7.539930084021762e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3519897460937,0.0,0.0,0.0001020844792947,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.352783203125,0.0,0.0,0.0004842440830543,283.3985900878906,294.1499938964844,292.95684814453125,292.387939453125,292.5340270996094,292.8956604003906,283.9191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329176438972,9.713076565276424e-09,0.0010329079814255,-0.0244956947863101,0.0,1.0,0.0,-0.0096280109137296,60.0,14.794397354125977,-0.0,-7.27427647007062e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3625793457031,0.0,0.0,9.689410217106342e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3537292480469,0.0,0.0,0.0001020347190205,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3594970703125,0.0,0.0,7.536253542639315e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.35284423828125,0.0,0.0,0.0001020347117446,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3536071777344,0.0,0.0,0.0004840080218855,283.3993530273437,294.1499938964844,292.9692077636719,292.3924560546875,292.53814697265625,292.9080505371094,283.9245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324122849851,9.654179677909273e-09,0.0010324026225134,-0.0243414938449859,0.0,1.0,0.0,-0.0095988046377897,60.0,14.788811683654783,-0.0,-7.26718383248226e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3634033203125,0.0,0.0,9.68517197179608e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3546142578125,0.0,0.0,0.0001019900882965,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3603515625,0.0,0.0,7.532956806244329e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3537292480469,0.0,0.0,0.0001019900737446,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3544921875,0.0,0.0,0.0004837962915189,283.40020751953125,294.1499938964844,292.9813842773437,292.39666748046875,292.54248046875,292.9199523925781,283.92999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319609427824,9.601358819111285e-09,0.001031951396726,-0.0242031998932361,0.0,1.0,0.0,-0.0095726214349269,60.0,14.782383918762209,-0.0,-7.26082589608268e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3645324707031,0.0,0.0,9.678095375420526e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3558349609375,0.0,0.0,0.0001019155606627,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.36151123046875,0.0,0.0,7.527452544309199e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3549499511719,0.0,0.0,0.0001019155533867,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.355712890625,0.0,0.0,0.0004834427963942,283.4013366699219,294.1499938964844,292.9984436035156,292.4022521972656,292.5484619140625,292.9378662109375,283.9377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312076192349,9.513173360176095e-09,0.0010311980731785,-0.0239723082631826,0.0,1.0,0.0,-0.0095289070159196,60.0,14.774592399597168,-0.0,-7.25021749303778e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3650207519531,0.0,0.0,9.675836190581322e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3563537597656,0.0,0.0,0.0001018917682813,298.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.36199951171875,0.0,0.0,7.525695400545374e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.35546875,0.0,0.0,0.0001018917610053,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3562316894531,0.0,0.0,0.0004833299317397,283.4018249511719,294.1499938964844,293.0049133300781,292.4042358398437,292.5509338378906,292.9443664550781,283.9407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309660574421,9.485018104271605e-09,0.001030956627801,-0.0238985922187566,0.0,1.0,0.0,-0.0095149464905262,60.0,14.770686149597168,-0.0,-7.24683246744462e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3666687011719,0.0,0.0,9.66808875091374e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3581237792969,0.0,0.0,0.0001018101756926,298.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3637084960937,0.0,0.0,7.519668724853545e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.35723876953125,0.0,0.0,0.0001018101611407,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3580017089844,0.0,0.0,0.0004829428798984,283.4035339355469,294.1499938964844,293.0272827148437,292.410400390625,292.5595703125,292.9682312011719,283.9515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030140556395,9.388459787373904e-09,0.0010301311267539,-0.0236457772552967,0.0,1.0,0.0,-0.0094670793041586,60.0,14.757061958312988,-0.0,-7.235228594026921e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3666687011719,0.0,0.0,9.66808875091374e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3581237792969,0.0,0.0,0.0001018101756926,298.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3637084960937,0.0,0.0,7.519668724853545e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.35723876953125,0.0,0.0,0.0001018101611407,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3580017089844,0.0,0.0,0.0004829428798984,283.4035339355469,294.1499938964844,293.0272827148437,292.410400390625,292.5595703125,292.9682312011719,283.9515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030140556395,9.388459787373904e-09,0.0010301311267539,-0.0236457772552967,0.0,1.0,0.0,-0.0094670793041586,60.0,14.757061958312988,-0.0,-7.235228594026921e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
