time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060060,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3684387207031,0.0,0.0,9.66129227890633e-05,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3599853515625,0.0,0.0,0.0001017386020976,298.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3655090332031,0.0,0.0,7.51438201405108e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.359130859375,0.0,0.0,0.0001017385875456,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.35986328125,0.0,0.0,0.0004826033837161,283.4053649902344,294.1499938964844,293.04833984375,292.4150390625,292.5685119628906,292.99072265625,283.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294163366779,9.303758652379202e-09,0.0010294070234522,-0.0234240014106035,0.0,1.0,0.0,-0.0094250896945595,60.0,14.740880012512209,-0.0,-7.225057174764515e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3684387207031,0.0,0.0,9.66129227890633e-05,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3599853515625,0.0,0.0,0.0001017386020976,298.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3655090332031,0.0,0.0,7.51438201405108e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.359130859375,0.0,0.0,0.0001017385875456,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.35986328125,0.0,0.0,0.0004826033837161,283.4053649902344,294.1499938964844,293.04833984375,292.4150390625,292.5685119628906,292.99072265625,283.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294163366779,9.303758652379202e-09,0.0010294070234522,-0.0234240014106035,0.0,1.0,0.0,-0.0094250896945595,60.0,14.740880012512209,-0.0,-7.225057174764515e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3702392578125,0.0,0.0,9.654895984567702e-05,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3619079589844,0.0,0.0,0.000101671234006,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3673400878906,0.0,0.0,7.509406714234501e-05,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3610534667969,0.0,0.0,0.0001016712267301,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3617858886719,0.0,0.0,0.0004822838527616,283.4072570800781,294.1499938964844,293.06787109375,292.4179382324219,292.5776062011719,293.0124206542969,283.9731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287346085533,9.224036645605338e-09,0.0010287252953276,-0.0232152603566646,0.0,1.0,0.0,-0.0093855690211057,60.0,14.723048210144045,-0.0,-7.215489716827508e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3702392578125,0.0,0.0,9.654895984567702e-05,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3619079589844,0.0,0.0,0.000101671234006,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3673400878906,0.0,0.0,7.509406714234501e-05,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3610534667969,0.0,0.0,0.0001016712267301,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3617858886719,0.0,0.0,0.0004822838527616,283.4072570800781,294.1499938964844,293.06787109375,292.4179382324219,292.5776062011719,293.0124206542969,283.9731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287346085533,9.224036645605338e-09,0.0010287252953276,-0.0232152603566646,0.0,1.0,0.0,-0.0093855690211057,60.0,14.723048210144045,-0.0,-7.215489716827508e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3711853027344,0.0,0.0,9.652026346884668e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3628845214844,0.0,0.0,0.000101641016954,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3683166503906,0.0,0.0,7.507175178034231e-05,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3620300292969,0.0,0.0,0.0001016410096781,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3627624511719,0.0,0.0,0.0004821405163966,283.40826416015625,294.1499938964844,293.0770263671875,292.4187316894531,292.58221435546875,293.0226135253906,283.978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284293675795,9.188277694249793e-09,0.001028420170769,-0.0231216270476579,0.0,1.0,0.0,-0.0093678440898656,60.0,14.712820053100586,-0.0,-7.211200880874459e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.37213134765625,0.0,0.0,9.649224375607446e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3638916015625,0.0,0.0,0.0001016115129459,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3692932128906,0.0,0.0,7.504995301133022e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.363037109375,0.0,0.0,0.000101611498394,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.36376953125,0.0,0.0,0.0004820005269721,283.4092712402344,294.1499938964844,293.08575439453125,292.41900634765625,292.5868225097656,293.0326538085937,283.98388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281311115249,9.153354518787182e-09,0.0010281219147145,-0.0230301860719919,0.0,1.0,0.0,-0.0093505335971713,60.0,14.702322959899902,-0.0,-7.207012941989889e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3740539550781,0.0,0.0,9.64407590799965e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3659362792969,0.0,0.0,0.0001015572852338,298.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3712463378906,0.0,0.0,7.500990614062175e-05,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3651123046875,0.0,0.0,0.0001015572779579,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3658142089844,0.0,0.0,0.0004817433364223,283.411376953125,294.1499938964844,293.1017761230469,292.4179992675781,292.5961303710937,293.0519714355469,283.99462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275811655446,9.089181851607009e-09,0.0010275720851495,-0.0228621549904346,0.0,1.0,0.0,-0.0093187140300869,60.0,14.67984676361084,-0.0,-7.199321316875287e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3740539550781,0.0,0.0,9.64407590799965e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3659362792969,0.0,0.0,0.0001015572852338,298.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3712463378906,0.0,0.0,7.500990614062175e-05,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3651123046875,0.0,0.0,0.0001015572779579,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3658142089844,0.0,0.0,0.0004817433364223,283.411376953125,294.1499938964844,293.1017761230469,292.4179992675781,292.5961303710937,293.0519714355469,283.99462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275811655446,9.089181851607009e-09,0.0010275720851495,-0.0228621549904346,0.0,1.0,0.0,-0.0093187140300869,60.0,14.67984676361084,-0.0,-7.199321316875287e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3760986328125,0.0,0.0,9.640117787057534e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3680725097656,0.0,0.0,0.0001015155939967,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3733215332031,0.0,0.0,7.497910701204091e-05,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.36724853515625,0.0,0.0,0.0001015155867207,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3679504394531,0.0,0.0,0.0004815455758944,283.41357421875,294.1499938964844,293.1158142089844,292.414794921875,292.60552978515625,293.06915283203125,284.0053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271592764183,9.039838211322149e-09,0.0010271501960232,-0.022732950747013,0.0,1.0,0.0,-0.0092942528426647,60.0,14.653346061706545,-0.0,-7.19340960131376e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3760986328125,0.0,0.0,9.640117787057534e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3680725097656,0.0,0.0,0.0001015155939967,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3733215332031,0.0,0.0,7.497910701204091e-05,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.36724853515625,0.0,0.0,0.0001015155867207,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3679504394531,0.0,0.0,0.0004815455758944,283.41357421875,294.1499938964844,293.1158142089844,292.414794921875,292.60552978515625,293.06915283203125,284.0053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271592764183,9.039838211322149e-09,0.0010271501960232,-0.022732950747013,0.0,1.0,0.0,-0.0092942528426647,60.0,14.653346061706545,-0.0,-7.19340960131376e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3781433105469,0.0,0.0,9.636576578486712e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3702087402344,0.0,0.0,0.000101478297438,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3753967285156,0.0,0.0,7.495156023651361e-05,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3694152832031,0.0,0.0,0.000101478282886,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3701171875,0.0,0.0,0.000481368653709,283.41583251953125,294.1499938964844,293.127685546875,292.4092102050781,292.6149597167969,293.0856628417969,284.0160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267812758684,8.995689526614115e-09,0.0010267721954733,-0.0226173494011163,0.0,1.0,0.0,-0.0092723648995161,60.0,14.625585556030272,-0.0,-7.18812245281697e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3781433105469,0.0,0.0,9.636576578486712e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3702087402344,0.0,0.0,0.000101478297438,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3753967285156,0.0,0.0,7.495156023651361e-05,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3694152832031,0.0,0.0,0.000101478282886,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3701171875,0.0,0.0,0.000481368653709,283.41583251953125,294.1499938964844,293.127685546875,292.4092102050781,292.6149597167969,293.0856628417969,284.0160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267812758684,8.995689526614115e-09,0.0010267721954733,-0.0226173494011163,0.0,1.0,0.0,-0.0092723648995161,60.0,14.625585556030272,-0.0,-7.18812245281697e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.38037109375,0.0,0.0,9.63540078373626e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.37255859375,0.0,0.0,0.0001014659137581,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3776550292969,0.0,0.0,7.494241435779259e-05,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3717346191406,0.0,0.0,0.0001014658992062,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3724365234375,0.0,0.0,0.0004813099221792,283.4183044433594,294.1499938964844,293.1371765136719,292.40106201171875,292.624267578125,293.0976867675781,284.0267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266560129821,8.981021260012767e-09,0.0010266470490023,-0.022578939795494,0.0,1.0,0.0,-0.009265094064176,60.0,14.590773582458496,-0.0,-7.18636599117417e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.38037109375,0.0,0.0,9.63540078373626e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.37255859375,0.0,0.0,0.0001014659137581,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3776550292969,0.0,0.0,7.494241435779259e-05,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3717346191406,0.0,0.0,0.0001014658992062,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3724365234375,0.0,0.0,0.0004813099221792,283.4183044433594,294.1499938964844,293.1371765136719,292.40106201171875,292.624267578125,293.0976867675781,284.0267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266560129821,8.981021260012767e-09,0.0010266470490023,-0.022578939795494,0.0,1.0,0.0,-0.009265094064176,60.0,14.590773582458496,-0.0,-7.18636599117417e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3814697265625,0.0,0.0,9.633950685383752e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3736877441406,0.0,0.0,0.0001014506342471,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3787536621094,0.0,0.0,7.493112934753299e-05,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3728942871094,0.0,0.0,0.0001014506269712,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3735656738281,0.0,0.0,0.0004812374536413,283.41949462890625,294.1499938964844,293.1410217285156,292.39599609375,292.62896728515625,293.104736328125,284.0321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265031596645,8.962942388279771e-09,0.0010264941956847,-0.0225315988063812,0.0,1.0,0.0,-0.0092561393976211,60.0,14.575164794921877,-0.0,-7.184201678001045e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3825988769531,0.0,0.0,9.633949230192228e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3748474121094,0.0,0.0,0.0001014506196952,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3799133300781,0.0,0.0,7.493112207157537e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3740539550781,0.0,0.0,0.0001014506124192,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.374755859375,0.0,0.0,0.0004812373954337,283.4207458496094,294.1499938964844,293.1441955566406,292.3902282714844,292.63360595703125,293.1101989746094,284.0374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265017626807,8.9629166311056e-09,0.0010264927987009,-0.022531533613801,0.0,1.0,0.0,-0.0092561217024922,60.0,14.556578636169434,-0.0,-7.184198835830102e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3843994140625,0.0,0.0,9.633849549572916e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3767395019531,0.0,0.0,0.0001014495646813,298.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3817443847656,0.0,0.0,7.493033626815304e-05,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3759460449219,0.0,0.0,0.0001014495501294,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3766174316406,0.0,0.0,0.0004812323895748,283.4227600097656,294.1499938964844,293.1478881835937,292.3794860839844,292.6410217285156,293.119140625,284.0459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264904703944,8.961650088679107e-09,0.0010264815064147,-0.0225282162427902,0.0,1.0,0.0,-0.0092554911971092,60.0,14.527020454406738,-0.0,-7.184047490227385e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3848571777344,0.0,0.0,9.634043090045452e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.377197265625,0.0,0.0,0.0001014516019495,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3822021484375,0.0,0.0,7.493184239137918e-05,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3764343261719,0.0,0.0,0.0001014515873976,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3771057128906,0.0,0.0,0.0004812420520465,283.4232788085937,294.1499938964844,293.1485290527344,292.37652587890625,292.64288330078125,293.12109375,284.0481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265103774145,8.964058828553334e-09,0.0010265014134347,-0.0225345250219106,0.0,1.0,0.0,-0.0092566823586821,60.0,14.519259452819824,-0.0,-7.184335970578104e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3872375488281,0.0,0.0,9.636777394916862e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3796691894531,0.0,0.0,0.0001014803856378,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3846130371094,0.0,0.0,7.495310273952782e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.37890625,0.0,0.0,0.0001014803710859,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.37957763671875,0.0,0.0,0.000481378607219,283.4259338378906,294.1499938964844,293.1499938964844,292.3597717285156,292.6518859863281,293.1278991699219,284.05877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268019977957,8.99810004284518e-09,0.0010267930338159,-0.0226236600428819,0.0,1.0,0.0,-0.0092735597863793,60.0,14.475906372070312,-0.0,-7.188410933167688e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3872375488281,0.0,0.0,9.636777394916862e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3796691894531,0.0,0.0,0.0001014803856378,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3846130371094,0.0,0.0,7.495310273952782e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.37890625,0.0,0.0,0.0001014803710859,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.37957763671875,0.0,0.0,0.000481378607219,283.4259338378906,294.1499938964844,293.1499938964844,292.3597717285156,292.6518859863281,293.1278991699219,284.05877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268019977957,8.99810004284518e-09,0.0010267930338159,-0.0226236600428819,0.0,1.0,0.0,-0.0092735597863793,60.0,14.475906372070312,-0.0,-7.188410933167688e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3896484375,0.0,0.0,9.640730422688648e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3822021484375,0.0,0.0,0.0001015220113913,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3870544433594,0.0,0.0,7.498384366044775e-05,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3814392089844,0.0,0.0,0.0001015219968394,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.382080078125,0.0,0.0,0.0004815760476049,283.4286804199219,294.1499938964844,293.1499938964844,292.34039306640625,292.6607971191406,293.13397216796875,284.0694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272227227687,9.047333549005998e-09,0.0010272136423736,-0.0227525793015956,0.0,1.0,0.0,-0.0092979660257697,60.0,14.432032585144045,-0.0,-7.194307727331761e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3896484375,0.0,0.0,9.640730422688648e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3822021484375,0.0,0.0,0.0001015220113913,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3870544433594,0.0,0.0,7.498384366044775e-05,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3814392089844,0.0,0.0,0.0001015219968394,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.382080078125,0.0,0.0,0.0004815760476049,283.4286804199219,294.1499938964844,293.1499938964844,292.34039306640625,292.6607971191406,293.13397216796875,284.0694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272227227687,9.047333549005998e-09,0.0010272136423736,-0.0227525793015956,0.0,1.0,0.0,-0.0092979660257697,60.0,14.432032585144045,-0.0,-7.194307727331761e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3921203613281,0.0,0.0,9.647574188420548e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.384765625,0.0,0.0,0.0001015940724755,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3895874023437,0.0,0.0,7.503707456635311e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.384033203125,0.0,0.0,0.0001015940651996,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3846740722656,0.0,0.0,0.0004819179011974,283.4314880371094,294.1499938964844,293.1499938964844,292.31903076171875,292.6695556640625,293.138427734375,284.0800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279515990987,9.132582690085655e-09,0.0010279424022883,-0.0229757986962795,0.0,1.0,0.0,-0.009340226650238,60.0,14.38647747039795,-0.0,-7.204523200243784e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3921203613281,0.0,0.0,9.647574188420548e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.384765625,0.0,0.0,0.0001015940724755,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3895874023437,0.0,0.0,7.503707456635311e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.384033203125,0.0,0.0,0.0001015940651996,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3846740722656,0.0,0.0,0.0004819179011974,283.4314880371094,294.1499938964844,293.1499938964844,292.31903076171875,292.6695556640625,293.138427734375,284.0800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279515990987,9.132582690085655e-09,0.0010279424022883,-0.0229757986962795,0.0,1.0,0.0,-0.009340226650238,60.0,14.38647747039795,-0.0,-7.204523200243784e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.39337158203125,0.0,0.0,9.651649452280252e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3860778808594,0.0,0.0,0.0001016369860735,298.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3908386230469,0.0,0.0,7.50687686377205e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.38531494140625,0.0,0.0,0.0001016369787976,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3859558105469,0.0,0.0,0.0004821214824914,283.43292236328125,294.1499938964844,293.1499938964844,292.30767822265625,292.6739196777344,293.14031982421875,284.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283876908943,9.183349192198877e-09,0.0010283786104992,-0.0231087245047092,0.0,1.0,0.0,-0.0093654040247201,60.0,14.36331844329834,-0.0,-7.210609709318305e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3946533203125,0.0,0.0,9.657047485234216e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.38739013671875,0.0,0.0,0.0001016938258544,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.39215087890625,0.0,0.0,7.511074363719672e-05,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3866577148437,0.0,0.0,0.0001016938185784,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3872985839844,0.0,0.0,0.0004823911003768,283.43438720703125,294.1499938964844,293.1499938964844,292.2958984375,292.6781921386719,293.1417236328125,284.0906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289620840921,9.250590515819113e-09,0.0010289527708664,-0.0232847891747951,0.0,1.0,0.0,-0.0093987341970205,60.0,14.340121269226074,-0.0,-7.218675790454655e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.39727783203125,0.0,0.0,9.66884908848442e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3901062011719,0.0,0.0,0.0001018180919345,298.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.394775390625,0.0,0.0,7.520252984249964e-05,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3893737792969,0.0,0.0,0.0001018180846585,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3900146484375,0.0,0.0,0.0004829805693589,283.4373779296875,294.1499938964844,293.1499938964844,292.2711486816406,292.68670654296875,293.1441650390625,284.1012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302175069227,9.397604472383136e-09,0.001030208193697,-0.02366972155869,0.0,1.0,0.0,-0.0094716064631938,60.0,14.293662071228027,-0.0,-7.236327093096406e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.39727783203125,0.0,0.0,9.66884908848442e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3901062011719,0.0,0.0,0.0001018180919345,298.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.394775390625,0.0,0.0,7.520252984249964e-05,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3893737792969,0.0,0.0,0.0001018180846585,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3900146484375,0.0,0.0,0.0004829805693589,283.4373779296875,294.1499938964844,293.1499938964844,292.2711486816406,292.68670654296875,293.1441650390625,284.1012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302175069227,9.397604472383136e-09,0.001030208193697,-0.02366972155869,0.0,1.0,0.0,-0.0094716064631938,60.0,14.293662071228027,-0.0,-7.236327093096406e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.39996337890625,0.0,0.0,9.683659300208092e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.39288330078125,0.0,0.0,0.000101974052086,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.39752197265625,0.0,0.0,7.531771552748978e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3921813964844,0.0,0.0,0.000101974037534,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3927917480469,0.0,0.0,0.0004837203596252,283.44049072265625,294.1499938964844,293.1499938964844,292.2449645996094,292.6950378417969,293.1457824707031,284.1118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317959822714,9.5821128809348e-09,0.001031786436215,-0.024152809754014,0.0,1.0,0.0,-0.0095630781725049,60.0,14.247136116027832,-0.0,-7.258510237306838e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.39996337890625,0.0,0.0,9.683659300208092e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.39288330078125,0.0,0.0,0.000101974052086,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.39752197265625,0.0,0.0,7.531771552748978e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3921813964844,0.0,0.0,0.000101974037534,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3927917480469,0.0,0.0,0.0004837203596252,283.44049072265625,294.1499938964844,293.1499938964844,292.2449645996094,292.6950378417969,293.1457824707031,284.1118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317959822714,9.5821128809348e-09,0.001031786436215,-0.024152809754014,0.0,1.0,0.0,-0.0095630781725049,60.0,14.247136116027832,-0.0,-7.258510237306838e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4027099609375,0.0,0.0,9.69993634498678e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3957214355469,0.0,0.0,0.0001021454445435,298.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4002990722656,0.0,0.0,7.544430991401896e-05,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.39501953125,0.0,0.0,0.0001021454372676,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3956298828125,0.0,0.0,0.0004845334042329,283.4436340332031,294.1499938964844,293.1499938964844,292.217529296875,292.7032775878906,293.1470947265625,284.1224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335292899981,9.784889343222858e-09,0.001033519511111,-0.0246837120503187,0.0,1.0,0.0,-0.0096635986119508,60.0,14.200836181640623,-0.0,-7.282929459506704e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4027099609375,0.0,0.0,9.69993634498678e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3957214355469,0.0,0.0,0.0001021454445435,298.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4002990722656,0.0,0.0,7.544430991401896e-05,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.39501953125,0.0,0.0,0.0001021454372676,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3956298828125,0.0,0.0,0.0004845334042329,283.4436340332031,294.1499938964844,293.1499938964844,292.217529296875,292.7032775878906,293.1470947265625,284.1224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335292899981,9.784889343222858e-09,0.001033519511111,-0.0246837120503187,0.0,1.0,0.0,-0.0096635986119508,60.0,14.200836181640623,-0.0,-7.282929459506704e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.40557861328125,0.0,0.0,9.72016860032454e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.398681640625,0.0,0.0,0.0001023585064103,298.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4031982421875,0.0,0.0,7.560167432529852e-05,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3979797363281,0.0,0.0,0.0001023584918584,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3985900878906,0.0,0.0,0.0004855440638493,283.4469909667969,294.1499938964844,293.1499938964844,292.1889953613281,292.71124267578125,293.147705078125,284.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356855345889,1.0036957043269013e-08,0.0010356755228713,-0.0253436360508203,0.0,1.0,0.0,-0.0097885625436902,60.0,14.155145645141602,-0.0,-7.313340688597236e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.40557861328125,0.0,0.0,9.72016860032454e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.398681640625,0.0,0.0,0.0001023585064103,298.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4031982421875,0.0,0.0,7.560167432529852e-05,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3979797363281,0.0,0.0,0.0001023584918584,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3985900878906,0.0,0.0,0.0004855440638493,283.4469909667969,294.1499938964844,293.1499938964844,292.1889953613281,292.71124267578125,293.147705078125,284.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356855345889,1.0036957043269013e-08,0.0010356755228713,-0.0253436360508203,0.0,1.0,0.0,-0.0097885625436902,60.0,14.155145645141602,-0.0,-7.313340688597236e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4070129394531,0.0,0.0,9.729102021083236e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4001770019531,0.0,0.0,0.0001024525699904,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4046325683594,0.0,0.0,7.567115244455636e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.39947509765625,0.0,0.0,0.0001024525627144,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4000549316406,0.0,0.0,0.0004859902837779,283.4486389160156,294.1499938964844,293.1499938964844,292.1744079589844,292.7152709960937,293.14813232421875,284.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366386268287,1.0148248463792696e-08,0.0010366284986957,-0.025634991005063,0.0,1.0,0.0,-0.009843741543591,60.0,14.132224082946776,-0.0,-7.326787709871496e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4084777832031,0.0,0.0,9.74049762589857e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.40167236328125,0.0,0.0,0.0001025725723593,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4061279296875,0.0,0.0,7.575978088425472e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4009704589844,0.0,0.0,0.0001025725578074,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4015808105469,0.0,0.0,0.0004865595255978,283.4503479003906,294.1499938964844,293.1499938964844,292.1596069335937,292.7192077636719,293.1483764648437,284.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378507431596,1.0290221119646505e-08,0.001037840382196,-0.0260066594928503,0.0,1.0,0.0,-0.0099141132086515,60.0,14.109885215759276,-0.0,-7.343960106709346e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4110717773437,0.0,0.0,9.759916429175064e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.40435791015625,0.0,0.0,0.0001027770558721,298.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.40875244140625,0.0,0.0,7.591081521240994e-05,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4036560058594,0.0,0.0,0.0001027770485961,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4042663574219,0.0,0.0,0.0004875294980593,283.4533386230469,294.1499938964844,293.1499938964844,292.13311767578125,292.72613525390625,293.1488647460937,284.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399197926744,1.0532149374853361e-08,0.0010399091988801,-0.0266399756073951,0.0,1.0,0.0,-0.0100340479984879,60.0,14.070335388183594,-0.0,-7.373269284016716e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.41143798828125,0.0,0.0,9.762804984347896e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4047241210937,0.0,0.0,0.0001028074766509,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4091186523437,0.0,0.0,7.593328336952254e-05,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4040222167969,0.0,0.0,0.000102807462099,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4046325683594,0.0,0.0,0.0004876737948507,283.4537658691406,294.1499938964844,293.1499938964844,292.1294860839844,292.72705078125,293.14892578125,284.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402271291241,1.056813747624119e-08,0.0010402165353298,-0.0267341826111078,0.0,1.0,0.0,-0.0100518865510821,60.0,14.065089225769045,-0.0,-7.377634148042489e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4144897460937,0.0,0.0,9.788310853764416e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4078674316406,0.0,0.0,0.0001030760613502,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4122009277344,0.0,0.0,7.613165507791564e-05,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4071960449219,0.0,0.0,0.0001030760467983,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.40777587890625,0.0,0.0,0.0004889478441327,283.45733642578125,294.1499938964844,293.1499938964844,292.0988464355469,292.7347412109375,293.1492004394531,284.1644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429460089653,1.0885910839419921e-08,0.0010429351823404,-0.0275659877806901,0.0,1.0,0.0,-0.0102094272151589,60.0,14.021342277526855,-0.0,-7.41623082944898e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
