time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18062400,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4144897460937,0.0,0.0,9.788310853764416e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4078674316406,0.0,0.0,0.0001030760613502,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4122009277344,0.0,0.0,7.613165507791564e-05,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4071960449219,0.0,0.0,0.0001030760467983,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.40777587890625,0.0,0.0,0.0004889478441327,283.45733642578125,294.1499938964844,293.1499938964844,292.0988464355469,292.7347412109375,293.1492004394531,284.1644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429460089653,1.0885910839419921e-08,0.0010429351823404,-0.0275659877806901,0.0,1.0,0.0,-0.0102094272151589,60.0,14.021342277526855,-0.0,-7.41623082944898e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4176025390625,0.0,0.0,9.814074292080476e-05,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4110717773437,0.0,0.0,0.0001033473527058,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.41534423828125,0.0,0.0,7.633203495061025e-05,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.410400390625,0.0,0.0,0.0001033473381539,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4109802246094,0.0,0.0,0.0004902347573079,283.4609680175781,294.1499938964844,293.1499938964844,292.06787109375,292.7423400878906,293.14947509765625,284.1749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456894524395,1.1206881644909572e-08,0.0010456781601533,-0.028406111523509,0.0,1.0,0.0,-0.0103685380890965,60.0,13.97877311706543,-0.0,-7.455319206428612e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4176025390625,0.0,0.0,9.814074292080476e-05,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4110717773437,0.0,0.0,0.0001033473527058,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.41534423828125,0.0,0.0,7.633203495061025e-05,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.410400390625,0.0,0.0,0.0001033473381539,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4109802246094,0.0,0.0,0.0004902347573079,283.4609680175781,294.1499938964844,293.1499938964844,292.06787109375,292.7423400878906,293.14947509765625,284.1749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456894524395,1.1206881644909572e-08,0.0010456781601533,-0.028406111523509,0.0,1.0,0.0,-0.0103685380890965,60.0,13.97877311706543,-0.0,-7.455319206428612e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4208068847656,0.0,0.0,9.842769941315056e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.41436767578125,0.0,0.0,0.0001036495305015,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4185791015625,0.0,0.0,7.655521767446771e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4136962890625,0.0,0.0,0.0001036495232256,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4142761230469,0.0,0.0,0.0004916681791655,283.4647216796875,294.1499938964844,293.1499938964844,292.0367126464844,292.7497863769531,293.1496276855469,284.1853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487481486052,1.1564405433261982e-08,0.001048736507073,-0.0293418355286121,0.0,1.0,0.0,-0.0105457846075296,60.0,13.937373161315918,-0.0,-7.498979215370127e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4208068847656,0.0,0.0,9.842769941315056e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.41436767578125,0.0,0.0,0.0001036495305015,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4185791015625,0.0,0.0,7.655521767446771e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4136962890625,0.0,0.0,0.0001036495232256,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4142761230469,0.0,0.0,0.0004916681791655,283.4647216796875,294.1499938964844,293.1499938964844,292.0367126464844,292.7497863769531,293.1496276855469,284.1853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487481486052,1.1564405433261982e-08,0.001048736507073,-0.0293418355286121,0.0,1.0,0.0,-0.0105457846075296,60.0,13.937373161315918,-0.0,-7.498979215370127e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.42242431640625,0.0,0.0,9.85679289442487e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.416015625,0.0,0.0,0.0001037971960613,298.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4201965332031,0.0,0.0,7.666428427910432e-05,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.41534423828125,0.0,0.0,0.0001037971887853,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4159240722656,0.0,0.0,0.000492368650157,283.46661376953125,294.1499938964844,293.1499938964844,292.0211486816406,292.75347900390625,293.1496887207031,284.19061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502431541681,1.1739112792952255e-08,0.0010502315126359,-0.0297990571707487,0.0,1.0,0.0,-0.0106323985382914,60.0,13.916961669921877,-0.0,-7.520360156831887e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4241638183594,0.0,0.0,9.872236842056736e-05,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.41778564453125,0.0,0.0,0.0001039598282659,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.42193603515625,0.0,0.0,7.678440306335688e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4171142578125,0.0,0.0,0.0001039598209899,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4176940917969,0.0,0.0,0.000493140076287,283.4686584472656,294.1499938964844,293.1499938964844,292.0055847167969,292.75701904296875,293.14971923828125,284.19580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518872877582,1.1931529542152932e-08,0.0010518752969801,-0.0303026083856821,0.0,1.0,0.0,-0.0107277808710932,60.0,13.898475646972656,-0.0,-7.543943780774498e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4275207519531,0.0,0.0,9.901888552121818e-05,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4212341308594,0.0,0.0,0.0001042720687109,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.42535400390625,0.0,0.0,7.701502181589603e-05,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.42059326171875,0.0,0.0,0.000104272061435,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.421142578125,0.0,0.0,0.0004946212284266,283.4725952148437,294.1499938964844,293.1499938964844,291.9747009277344,292.76422119140625,293.1498107910156,284.2061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550455190241,1.230095758586458e-08,0.001055033179,-0.0312693268060684,0.0,1.0,0.0,-0.0109109170734882,60.0,13.859530448913574,-0.0,-7.589326145307498e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4275207519531,0.0,0.0,9.901888552121818e-05,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4212341308594,0.0,0.0,0.0001042720687109,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.42535400390625,0.0,0.0,7.701502181589603e-05,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.42059326171875,0.0,0.0,0.000104272061435,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.421142578125,0.0,0.0,0.0004946212284266,283.4725952148437,294.1499938964844,293.1499938964844,291.9747009277344,292.76422119140625,293.1498107910156,284.2061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550455190241,1.230095758586458e-08,0.001055033179,-0.0312693268060684,0.0,1.0,0.0,-0.0109109170734882,60.0,13.859530448913574,-0.0,-7.589326145307498e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.43096923828125,0.0,0.0,9.93399225990288e-05,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4247436523437,0.0,0.0,0.0001046101315296,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4288024902344,0.0,0.0,7.726471812929958e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4241027832031,0.0,0.0,0.0001046101242536,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4246520996094,0.0,0.0,0.0004962248494848,283.47662353515625,294.1499938964844,293.1499938964844,291.9441833496094,292.7713317871094,293.1498718261719,284.216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584674309939,1.2700941631749174e-08,0.0010584547417238,-0.032315906137228,0.0,1.0,0.0,-0.0111092124134302,60.0,13.821754455566406,-0.0,-7.638615784344438e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.43096923828125,0.0,0.0,9.93399225990288e-05,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4247436523437,0.0,0.0,0.0001046101315296,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4288024902344,0.0,0.0,7.726471812929958e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4241027832031,0.0,0.0,0.0001046101242536,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4246520996094,0.0,0.0,0.0004962248494848,283.47662353515625,294.1499938964844,293.1499938964844,291.9441833496094,292.7713317871094,293.1498718261719,284.216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584674309939,1.2700941631749174e-08,0.0010584547417238,-0.032315906137228,0.0,1.0,0.0,-0.0111092124134302,60.0,13.821754455566406,-0.0,-7.638615784344438e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4344482421875,0.0,0.0,9.965409117285162e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4283142089844,0.0,0.0,0.0001049409620463,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43231201171875,0.0,0.0,7.75090666138567e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4276733398437,0.0,0.0,0.0001049409474944,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.42822265625,0.0,0.0,0.0004977941862307,283.480712890625,294.1499938964844,293.1499938964844,291.91424560546875,292.77838134765625,293.1499328613281,284.2269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618132073432,1.30923609731326e-08,0.0010618000524118,-0.0333399772644043,0.0,1.0,0.0,-0.0113032478839159,60.0,13.785355567932127,-0.0,-7.687003744649702e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4344482421875,0.0,0.0,9.965409117285162e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4283142089844,0.0,0.0,0.0001049409620463,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43231201171875,0.0,0.0,7.75090666138567e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4276733398437,0.0,0.0,0.0001049409474944,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.42822265625,0.0,0.0,0.0004977941862307,283.480712890625,294.1499938964844,293.1499938964844,291.91424560546875,292.77838134765625,293.1499328613281,284.2269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618132073432,1.30923609731326e-08,0.0010618000524118,-0.0333399772644043,0.0,1.0,0.0,-0.0113032478839159,60.0,13.785355567932127,-0.0,-7.687003744649702e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43798828125,0.0,0.0,9.99898766167462e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.43194580078125,0.0,0.0,0.0001052945590345,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4358825683594,0.0,0.0,7.77702298364602e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4313049316406,0.0,0.0,0.0001052945517585,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4318542480469,0.0,0.0,0.0004994714981876,283.4848937988281,294.1499938964844,293.1499938964844,291.8851013183594,292.78533935546875,293.1499328613281,284.2372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653942590579,1.3510729424126566e-08,0.0010653807548806,-0.03443443775177,0.0,1.0,0.0,-0.0115106673911213,60.0,13.750757217407228,-0.0,-7.738891838471319e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43798828125,0.0,0.0,9.99898766167462e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.43194580078125,0.0,0.0,0.0001052945590345,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4358825683594,0.0,0.0,7.77702298364602e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4313049316406,0.0,0.0,0.0001052945517585,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4318542480469,0.0,0.0,0.0004994714981876,283.4848937988281,294.1499938964844,293.1499938964844,291.8851013183594,292.78533935546875,293.1499328613281,284.2372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653942590579,1.3510729424126566e-08,0.0010653807548806,-0.03443443775177,0.0,1.0,0.0,-0.0115106673911213,60.0,13.750757217407228,-0.0,-7.738891838471319e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4397888183594,0.0,0.0,0.0001001504715532,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.43377685546875,0.0,0.0,0.0001054636668413,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4377136230469,0.0,0.0,7.789513620082289e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.43316650390625,0.0,0.0,0.0001054636595654,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4337158203125,0.0,0.0,0.0005002737161703,283.4870300292969,294.1499938964844,293.1499938964844,291.8708801269531,292.78875732421875,293.14996337890625,284.242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671040508896,1.3710814705802932e-08,0.0010670903138816,-0.0349578224122524,0.0,1.0,0.0,-0.0116098504513502,60.0,13.734524726867676,-0.0,-7.76376936073575e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4416809082031,0.0,0.0,0.0001003156503429,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.43572998046875,0.0,0.0,0.00010563761316,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43963623046875,0.0,0.0,7.802360778441653e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.43511962890625,0.0,0.0,0.0001056375986081,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4356384277344,0.0,0.0,0.0005010988097637,283.4892578125,294.1499938964844,293.1499938964844,291.85693359375,292.79205322265625,293.14996337890625,284.24755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688622714951,1.3916616303788489e-08,0.0010688484180718,-0.0354961305856704,0.0,1.0,0.0,-0.011711866594851,60.0,13.719759941101074,-0.0,-7.789399347757353e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4453430175781,0.0,0.0,0.0001006314778351,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.439453125,0.0,0.0,0.0001059701899066,298.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4432983398437,0.0,0.0,7.826925138942897e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4388427734375,0.0,0.0,0.0001059701826306,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4393615722656,0.0,0.0,0.0005026764119975,283.4935607910156,294.1499938964844,293.1499938964844,291.8309631347656,292.79840087890625,293.14996337890625,284.2574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722274892032,1.431011487085243e-08,0.0010722131701186,-0.0365253090858459,0.0,1.0,0.0,-0.0119069414213299,60.0,13.691394805908203,-0.0,-7.838521298708656e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.44549560546875,0.0,0.0,0.0001006446327664,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4396057128906,0.0,0.0,0.0001059840433299,298.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4434509277344,0.0,0.0,7.827948138583452e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4389953613281,0.0,0.0,0.0001059840360539,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,283.43951416015625,0.0,0.0,0.0005027421284466,283.4937438964844,294.1499938964844,293.1499938964844,291.82989501953125,292.79864501953125,293.14996337890625,284.2578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723676532506,1.4326505315409577e-08,0.0010723533341661,-0.0365681760013103,0.0,1.0,0.0,-0.0119150672107934,60.0,13.69021224975586,-0.0,-7.840570503958588e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4493408203125,0.0,0.0,0.0001009724437608,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4435119628906,0.0,0.0,0.000106329236587,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4472961425781,0.0,0.0,7.853443821659312e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4429016113281,0.0,0.0,0.000106329229311,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.44342041015625,0.0,0.0,0.0005043795681558,283.4982604980469,294.1499938964844,293.1499938964844,291.8042297363281,292.80523681640625,293.1499938964844,284.26806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758605785667,1.4734932385351842e-08,0.0010758459102362,-0.0376362726092338,0.0,1.0,0.0,-0.0121175423264503,60.0,13.66115379333496,-0.0,-7.891726028219639e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4493408203125,0.0,0.0,0.0001009724437608,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4435119628906,0.0,0.0,0.000106329236587,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4472961425781,0.0,0.0,7.853443821659312e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4429016113281,0.0,0.0,0.000106329229311,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.44342041015625,0.0,0.0,0.0005043795681558,283.4982604980469,294.1499938964844,293.1499938964844,291.8042297363281,292.80523681640625,293.1499938964844,284.26806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758605785667,1.4734932385351842e-08,0.0010758459102362,-0.0376362726092338,0.0,1.0,0.0,-0.0121175423264503,60.0,13.66115379333496,-0.0,-7.891726028219639e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4532775878906,0.0,0.0,0.0001012872235151,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4475402832031,0.0,0.0,0.000106660707388,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4512939453125,0.0,0.0,7.877925963839516e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.44696044921875,0.0,0.0,0.0001066607001121,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.44744873046875,0.0,0.0,0.0005059519317001,283.5029296875,294.1499938964844,293.1499938964844,291.78009033203125,292.8116149902344,293.1499938964844,284.2782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792140383273,1.5127122665603565e-08,0.0010791989043354,-0.0386617854237556,0.0,1.0,0.0,-0.012311965227127,60.0,13.635066986083984,-0.0,-7.941004298572808e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4532775878906,0.0,0.0,0.0001012872235151,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4475402832031,0.0,0.0,0.000106660707388,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4512939453125,0.0,0.0,7.877925963839516e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.44696044921875,0.0,0.0,0.0001066607001121,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.44744873046875,0.0,0.0,0.0005059519317001,283.5029296875,294.1499938964844,293.1499938964844,291.78009033203125,292.8116149902344,293.1499938964844,284.2782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792140383273,1.5127122665603565e-08,0.0010791989043354,-0.0386617854237556,0.0,1.0,0.0,-0.012311965227127,60.0,13.635066986083984,-0.0,-7.941004298572808e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4572448730469,0.0,0.0,0.0001016034802887,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4515686035156,0.0,0.0,0.0001069937425199,298.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.45526123046875,0.0,0.0,7.902523793745786e-05,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.45098876953125,0.0,0.0,0.000106993735244,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4515075683594,0.0,0.0,0.0005075317458249,283.50762939453125,294.1499938964844,293.1499938964844,291.7576599121094,292.8180236816406,293.1499938964844,284.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825868230313,1.5521170126930883e-08,0.0010825713397935,-0.0396920330822467,0.0,1.0,0.0,-0.0125073259696364,60.0,13.60873031616211,-0.0,-7.990669814716966e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4572448730469,0.0,0.0,0.0001016034802887,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4515686035156,0.0,0.0,0.0001069937425199,298.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.45526123046875,0.0,0.0,7.902523793745786e-05,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.45098876953125,0.0,0.0,0.000106993735244,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4515075683594,0.0,0.0,0.0005075317458249,283.50762939453125,294.1499938964844,293.1499938964844,291.7576599121094,292.8180236816406,293.1499938964844,284.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825868230313,1.5521170126930883e-08,0.0010825713397935,-0.0396920330822467,0.0,1.0,0.0,-0.0125073259696364,60.0,13.60873031616211,-0.0,-7.990669814716966e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.45928955078125,0.0,0.0,0.0001017494796542,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4536437988281,0.0,0.0,0.0001071474762284,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.45733642578125,0.0,0.0,7.91387865319848e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4530639648437,0.0,0.0,0.0001071474689524,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4535827636719,0.0,0.0,0.0005082609714008,283.5100402832031,294.1499938964844,293.1499938964844,291.7471618652344,292.82110595703125,293.1499938964844,284.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841389885172,1.570306551457179e-08,0.0010841232724487,-0.0401675626635551,0.0,1.0,0.0,-0.0125974817201495,60.0,13.597640991210938,-0.0,-8.013648766791449e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4613037109375,0.0,0.0,0.0001019003902911,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4557189941406,0.0,0.0,0.0001073063976946,298.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4593505859375,0.0,0.0,7.925616955617443e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.45513916015625,0.0,0.0,0.0001073063904186,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.45562744140625,0.0,0.0,0.0005090148188173,283.5124206542969,294.1499938964844,293.1499938964844,291.7371520996094,292.8242492675781,293.1499938964844,284.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857468005269,1.5891098215092825e-08,0.0010857309680432,-0.0406591109931468,0.0,1.0,0.0,-0.0126906968653202,60.0,13.585585594177246,-0.0,-8.03743702704196e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4654235839844,0.0,0.0,0.0001021833377308,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4598999023437,0.0,0.0,0.0001076043481589,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4635009765625,0.0,0.0,7.94762308942154e-05,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4593200683594,0.0,0.0,0.0001076043408829,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4598083496094,0.0,0.0,0.000510428159032,283.51727294921875,294.1499938964844,293.1499938964844,291.7187805175781,292.8304443359375,293.1499938964844,284.308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887625394389,1.624362688801284e-08,0.0010887462412938,-0.0415805988013744,0.0,1.0,0.0,-0.0128654651343822,60.0,13.563806533813477,-0.0,-8.082130165121272e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4654235839844,0.0,0.0,0.0001021833377308,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4598999023437,0.0,0.0,0.0001076043481589,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4635009765625,0.0,0.0,7.94762308942154e-05,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4593200683594,0.0,0.0,0.0001076043408829,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4598083496094,0.0,0.0,0.000510428159032,283.51727294921875,294.1499938964844,293.1499938964844,291.7187805175781,292.8304443359375,293.1499938964844,284.308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887625394389,1.624362688801284e-08,0.0010887462412938,-0.0415805988013744,0.0,1.0,0.0,-0.0128654651343822,60.0,13.563806533813477,-0.0,-8.082130165121272e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4696044921875,0.0,0.0,0.0001024465527734,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.46417236328125,0.0,0.0,0.0001078815257642,298.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4677124023437,0.0,0.0,7.968095451360568e-05,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4635925292969,0.0,0.0,0.0001078815112123,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4640808105469,0.0,0.0,0.0005117430118843,283.522216796875,294.1499938964844,293.1499938964844,291.70269775390625,292.8365173339844,293.1499938964844,284.3189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915668681263,1.6571581440416594e-08,0.0010915503371506,-0.0424377508461475,0.0,1.0,0.0,-0.0130280442535877,60.0,13.5443696975708,-0.0,-8.123819839056523e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4696044921875,0.0,0.0,0.0001024465527734,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.46417236328125,0.0,0.0,0.0001078815257642,298.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4677124023437,0.0,0.0,7.968095451360568e-05,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4635925292969,0.0,0.0,0.0001078815112123,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4640808105469,0.0,0.0,0.0005117430118843,283.522216796875,294.1499938964844,293.1499938964844,291.70269775390625,292.8365173339844,293.1499938964844,284.3189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915668681263,1.6571581440416594e-08,0.0010915503371506,-0.0424377508461475,0.0,1.0,0.0,-0.0130280442535877,60.0,13.5443696975708,-0.0,-8.123819839056523e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4738464355469,0.0,0.0,0.0001026916215778,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4684753417969,0.0,0.0,0.0001081395894289,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.47198486328125,0.0,0.0,7.987156277522445e-05,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4679260253906,0.0,0.0,0.0001081395821529,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4684143066406,0.0,0.0,0.000512967177201,283.5272521972656,294.1499938964844,293.1499938964844,291.6891174316406,292.8424987792969,293.1499938964844,284.3291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941787622869,1.687692474661162e-08,0.0010941618820652,-0.0432357303798198,0.0,1.0,0.0,-0.0131794195622205,60.0,13.52667236328125,-0.0,-8.16273058035222e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4738464355469,0.0,0.0,0.0001026916215778,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4684753417969,0.0,0.0,0.0001081395894289,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.47198486328125,0.0,0.0,7.987156277522445e-05,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4679260253906,0.0,0.0,0.0001081395821529,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4684143066406,0.0,0.0,0.000512967177201,283.5272521972656,294.1499938964844,293.1499938964844,291.6891174316406,292.8424987792969,293.1499938964844,284.3291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941787622869,1.687692474661162e-08,0.0010941618820652,-0.0432357303798198,0.0,1.0,0.0,-0.0131794195622205,60.0,13.52667236328125,-0.0,-8.16273058035222e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.47821044921875,0.0,0.0,0.0001028997285175,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4729309082031,0.0,0.0,0.0001083587339962,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.47637939453125,0.0,0.0,8.003341645235196e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4723815917969,0.0,0.0,0.0001083587267203,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.47283935546875,0.0,0.0,0.0005140067078173,283.53240966796875,294.1499938964844,293.1499938964844,291.67822265625,292.84832763671875,293.1499938964844,284.33917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963947279378,1.7136210672674682e-08,0.0010963774984702,-0.0439132787287235,0.0,1.0,0.0,-0.0133079513907432,60.0,13.51270580291748,-0.0,-8.195845424552317e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.47821044921875,0.0,0.0,0.0001028997285175,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4729309082031,0.0,0.0,0.0001083587339962,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.47637939453125,0.0,0.0,8.003341645235196e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4723815917969,0.0,0.0,0.0001083587267203,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.47283935546875,0.0,0.0,0.0005140067078173,283.53240966796875,294.1499938964844,293.1499938964844,291.67822265625,292.84832763671875,293.1499938964844,284.33917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963947279378,1.7136210672674682e-08,0.0010963774984702,-0.0439132787287235,0.0,1.0,0.0,-0.0133079513907432,60.0,13.51270580291748,-0.0,-8.195845424552317e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4803771972656,0.0,0.0,0.0001030078856274,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4751281738281,0.0,0.0,0.0001084726245608,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.47857666015625,0.0,0.0,8.011754107428715e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4745788574219,0.0,0.0,0.0001084726172848,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4750671386719,0.0,0.0,0.0005145469331182,283.53497314453125,294.1499938964844,293.1499938964844,291.673828125,292.85125732421875,293.1499938964844,284.3442077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097549451515,1.727096865522526e-08,0.0010975322220474,-0.0442653931677341,0.0,1.0,0.0,-0.013374769128859,60.0,13.5052490234375,-0.0,-8.213082480779121e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.48260498046875,0.0,0.0,0.0001030969433486,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4773864746094,0.0,0.0,0.0001085663971025,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4808044433594,0.0,0.0,8.018680091481656e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4768371582031,0.0,0.0,0.0001085663898265,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.477294921875,0.0,0.0,0.0005149917560629,283.53759765625,294.1499938964844,293.1499938964844,291.6701965332031,292.8541259765625,293.1499938964844,284.3492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984950931742,1.738191635070052e-08,0.001098477630876,-0.0445552878081798,0.0,1.0,0.0,-0.0134297544136643,60.0,13.499312400817873,-0.0,-8.227288361695173e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.487060546875,0.0,0.0,0.0001032593718264,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4819030761719,0.0,0.0,0.0001087374403141,298.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4852905273437,0.0,0.0,8.031312609091401e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4813842773437,0.0,0.0,0.0001087374330381,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4818420410156,0.0,0.0,0.0005158031126484,283.5428771972656,294.1499938964844,293.1499938964844,291.6652526855469,292.8598022460937,293.1499938964844,284.3593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002295650541,1.7584293132699713e-08,0.0011002119863405,-0.0450840294361114,0.0,1.0,0.0,-0.0135300997644662,60.0,13.488350868225098,-0.0,-8.253230276977774e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.487060546875,0.0,0.0,0.0001032593718264,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4819030761719,0.0,0.0,0.0001087374403141,298.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4852905273437,0.0,0.0,8.031312609091401e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4813842773437,0.0,0.0,0.0001087374330381,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4818420410156,0.0,0.0,0.0005158031126484,283.5428771972656,294.1499938964844,293.1499938964844,291.6652526855469,292.8598022460937,293.1499938964844,284.3593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002295650541,1.7584293132699713e-08,0.0011002119863405,-0.0450840294361114,0.0,1.0,0.0,-0.0135300997644662,60.0,13.488350868225098,-0.0,-8.253230276977774e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
