time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18064740,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4916381835937,0.0,0.0,0.000103383892565,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4865417480469,0.0,0.0,0.0001088685603463,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4898681640625,0.0,0.0,8.04099763627164e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.48602294921875,0.0,0.0,0.0001088685530703,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4864807128906,0.0,0.0,0.0005164251197129,283.5482482910156,294.1499938964844,293.1499938964844,291.6635437011719,292.8653259277344,293.1499938964844,284.36932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015535565093,1.7739425928198216e-08,0.0011015358613803,-0.0454893261194229,0.0,1.0,0.0,-0.0136069934815168,60.0,13.479984283447266,-0.0,-8.273144658232925e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4916381835937,0.0,0.0,0.000103383892565,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4865417480469,0.0,0.0,0.0001088685603463,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4898681640625,0.0,0.0,8.04099763627164e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.48602294921875,0.0,0.0,0.0001088685530703,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4864807128906,0.0,0.0,0.0005164251197129,283.5482482910156,294.1499938964844,293.1499938964844,291.6635437011719,292.8653259277344,293.1499938964844,284.36932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015535565093,1.7739425928198216e-08,0.0011015358613803,-0.0454893261194229,0.0,1.0,0.0,-0.0136069934815168,60.0,13.479984283447266,-0.0,-8.273144658232925e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4962463378906,0.0,0.0,0.0001034887027344,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4912414550781,0.0,0.0,0.0001089789293473,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4945068359375,0.0,0.0,8.04914889158681e-05,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.49072265625,0.0,0.0,0.0001089789220714,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4911804199219,0.0,0.0,0.0005169486394152,283.5537109375,294.1499938964844,293.1499938964844,291.6635437011719,292.8707580566406,293.1499938964844,284.3793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026739375665,1.7870009472176207e-08,0.001102656009607,-0.0458304621279239,0.0,1.0,0.0,-0.0136717464774847,60.0,13.472591400146484,-0.0,-8.28992554602337e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4962463378906,0.0,0.0,0.0001034887027344,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4912414550781,0.0,0.0,0.0001089789293473,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4945068359375,0.0,0.0,8.04914889158681e-05,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.49072265625,0.0,0.0,0.0001089789220714,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4911804199219,0.0,0.0,0.0005169486394152,283.5537109375,294.1499938964844,293.1499938964844,291.6635437011719,292.8707580566406,293.1499938964844,284.3793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026739375665,1.7870009472176207e-08,0.001102656009607,-0.0458304621279239,0.0,1.0,0.0,-0.0136717464774847,60.0,13.472591400146484,-0.0,-8.28992554602337e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5009460449219,0.0,0.0,0.0001035745444823,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4960021972656,0.0,0.0,0.0001090693258447,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4992370605469,0.0,0.0,8.055825310293585e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4954833984375,0.0,0.0,0.0001090693185687,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4959411621094,0.0,0.0,0.0005173774552531,283.55926513671875,294.1499938964844,293.1499938964844,291.6635437011719,292.8760681152344,293.1499938964844,284.3893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035879142582,1.79769550356923e-08,0.0011035699862986,-0.0461098365485668,0.0,1.0,0.0,-0.0137247610837221,60.0,13.46483325958252,-0.0,-8.303681653387684e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5009460449219,0.0,0.0,0.0001035745444823,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4960021972656,0.0,0.0,0.0001090693258447,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4992370605469,0.0,0.0,8.055825310293585e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4954833984375,0.0,0.0,0.0001090693185687,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4959411621094,0.0,0.0,0.0005173774552531,283.55926513671875,294.1499938964844,293.1499938964844,291.6635437011719,292.8760681152344,293.1499938964844,284.3893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035879142582,1.79769550356923e-08,0.0011035699862986,-0.0461098365485668,0.0,1.0,0.0,-0.0137247610837221,60.0,13.46483325958252,-0.0,-8.303681653387684e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,0.0001036183602991,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4983825683594,0.0,0.0,0.0001091154626919,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,8.059233368840069e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.49786376953125,0.0,0.0,0.000109115455416,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4983215332031,0.0,0.0,0.0005175963160581,283.56201171875,294.1499938964844,293.1499938964844,291.6635437011719,292.8787536621094,293.1499938964844,284.394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040526442229,1.803153892865339e-08,0.001104034599848,-0.0462524220347404,0.0,1.0,0.0,-0.0137518104165792,60.0,13.461246490478516,-0.0,-8.31070749995888e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.50567626953125,0.0,0.0,0.0001036517132888,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.50079345703125,0.0,0.0,0.0001091505837393,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.50396728515625,0.0,0.0,8.061827247729525e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5002746582031,0.0,0.0,0.0001091505764634,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5007019042969,0.0,0.0,0.0005177629063837,283.5648193359375,294.1499938964844,293.1499938964844,291.6635437011719,292.8813781738281,293.1499938964844,284.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044056154787,1.8073084362413283e-08,0.0011043875711038,-0.0463609509170055,0.0,1.0,0.0,-0.0137723954394459,60.0,13.456871032714844,-0.0,-8.316057176216418e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.51043701171875,0.0,0.0,0.0001037079346133,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.505615234375,0.0,0.0,0.0001092097809305,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5087585449219,0.0,0.0,8.066200098255649e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.505126953125,0.0,0.0,0.0001092097736545,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.50555419921875,0.0,0.0,0.0005180437583476,283.5704650878906,294.1499938964844,293.1499938964844,291.6635437011719,292.8865661621094,293.1499938964844,284.40924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050079483538,1.8143124336234e-08,0.0011049897875636,-0.046543899923563,0.0,1.0,0.0,-0.0138071337714791,60.0,13.447173118591309,-0.0,-8.325078226789628e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.51043701171875,0.0,0.0,0.0001037079346133,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.505615234375,0.0,0.0,0.0001092097809305,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5087585449219,0.0,0.0,8.066200098255649e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.505126953125,0.0,0.0,0.0001092097736545,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.50555419921875,0.0,0.0,0.0005180437583476,283.5704650878906,294.1499938964844,293.1499938964844,291.6635437011719,292.8865661621094,293.1499938964844,284.40924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050079483538,1.8143124336234e-08,0.0011049897875636,-0.046543899923563,0.0,1.0,0.0,-0.0138071337714791,60.0,13.447173118591309,-0.0,-8.325078226789628e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5152893066406,0.0,0.0,0.0001037400652421,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5105285644531,0.0,0.0,0.0001092436141334,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5136413574219,0.0,0.0,8.068697934504598e-05,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5100402832031,0.0,0.0,0.0001092436068574,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5104675292969,0.0,0.0,0.0005182042368687,283.576171875,294.1499938964844,293.1499938964844,291.6635437011719,292.8916320800781,293.1499938964844,284.4191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053481139242,1.8183134997684647e-08,0.001105329953134,-0.0466484129428863,0.0,1.0,0.0,-0.0138269579038023,60.0,13.43510913848877,-0.0,-8.33023463542304e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5152893066406,0.0,0.0,0.0001037400652421,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5105285644531,0.0,0.0,0.0001092436141334,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5136413574219,0.0,0.0,8.068697934504598e-05,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5100402832031,0.0,0.0,0.0001092436068574,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5104675292969,0.0,0.0,0.0005182042368687,283.576171875,294.1499938964844,293.1499938964844,291.6635437011719,292.8916320800781,293.1499938964844,284.4191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053481139242,1.8183134997684647e-08,0.001105329953134,-0.0466484129428863,0.0,1.0,0.0,-0.0138269579038023,60.0,13.43510913848877,-0.0,-8.33023463542304e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.52020263671875,0.0,0.0,0.0001037542460835,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5155029296875,0.0,0.0,0.0001092585371225,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5185852050781,0.0,0.0,8.069800242083147e-05,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5150146484375,0.0,0.0,0.0001092585298465,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.51544189453125,0.0,0.0,0.0005182750173844,283.5819702148437,294.1499938964844,293.1499938964844,291.6635437011719,292.8966369628906,293.1499938964844,284.4290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055012000724,1.8200784879240928e-08,0.0011054830392822,-0.0466945134103298,0.0,1.0,0.0,-0.0138357188552618,60.0,13.421236038208008,-0.0,-8.332509793262943e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.52020263671875,0.0,0.0,0.0001037542460835,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5155029296875,0.0,0.0,0.0001092585371225,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5185852050781,0.0,0.0,8.069800242083147e-05,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5150146484375,0.0,0.0,0.0001092585298465,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.51544189453125,0.0,0.0,0.0005182750173844,283.5819702148437,294.1499938964844,293.1499938964844,291.6635437011719,292.8966369628906,293.1499938964844,284.4290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055012000724,1.8200784879240928e-08,0.0011054830392822,-0.0466945134103298,0.0,1.0,0.0,-0.0138357188552618,60.0,13.421236038208008,-0.0,-8.332509793262943e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5251770019531,0.0,0.0,0.0001037444308167,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5205383300781,0.0,0.0,0.0001092481979867,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5235595703125,0.0,0.0,8.06903699412942e-05,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.52008056640625,0.0,0.0,0.0001092481907107,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5204772949219,0.0,0.0,0.0005182260065339,283.5878295898437,294.1499938964844,293.1499938964844,291.6635437011719,292.9014892578125,293.1499938964844,284.43896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053967755287,1.8188538675190106e-08,0.0011053786147385,-0.0466625243425369,0.0,1.0,0.0,-0.013829649426043,60.0,13.404815673828123,-0.0,-8.330930967304084e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5251770019531,0.0,0.0,0.0001037444308167,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5205383300781,0.0,0.0,0.0001092481979867,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5235595703125,0.0,0.0,8.06903699412942e-05,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.52008056640625,0.0,0.0,0.0001092481907107,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5204772949219,0.0,0.0,0.0005182260065339,283.5878295898437,294.1499938964844,293.1499938964844,291.6635437011719,292.9014892578125,293.1499938964844,284.43896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053967755287,1.8188538675190106e-08,0.0011053786147385,-0.0466625243425369,0.0,1.0,0.0,-0.013829649426043,60.0,13.404815673828123,-0.0,-8.330930967304084e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.52764892578125,0.0,0.0,0.0001037373949657,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5230712890625,0.0,0.0,0.0001092407837859,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.52606201171875,0.0,0.0,8.068489842116833e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5226135253906,0.0,0.0,0.0001092407765099,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.52301025390625,0.0,0.0,0.0005181908491067,283.5907592773437,294.1499938964844,293.1499938964844,291.6635437011719,292.9039001464844,293.1499938964844,284.44390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053200578317,1.8179759919689783e-08,0.0011053018970414,-0.0466395989060401,0.0,1.0,0.0,-0.0138252899050712,60.0,13.396370887756348,-0.0,-8.329799783268754e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5301818847656,0.0,0.0,0.0001037205729517,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5256042480469,0.0,0.0,0.0001092230668291,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5285949707031,0.0,0.0,8.067180897342041e-05,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.525146484375,0.0,0.0,0.0001092230595531,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5255432128906,0.0,0.0,0.0005181067972443,283.5937194824219,294.1499938964844,293.1499938964844,291.6635437011719,292.90631103515625,293.1499938964844,284.4488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051390320062,1.8158788250843827e-08,0.001105120871216,-0.046584814786911,0.0,1.0,0.0,-0.013814884237945,60.0,13.386953353881836,-0.0,-8.327096878701924e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5352478027344,0.0,0.0,0.0001036678295349,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.53076171875,0.0,0.0,0.0001091675294446,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.53369140625,0.0,0.0,8.063078712439165e-05,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5303039550781,0.0,0.0,0.0001091675221687,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5307006835937,0.0,0.0,0.0005178433493711,283.5997009277344,294.1499938964844,293.1499938964844,291.6635437011719,292.9109802246094,293.1499938964844,284.4587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045804712921,1.809305594235866e-08,0.0011045623105019,-0.0464131124317646,0.0,1.0,0.0,-0.0137823158875107,60.0,13.365979194641112,-0.0,-8.318628630377135e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5352478027344,0.0,0.0,0.0001036678295349,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.53076171875,0.0,0.0,0.0001091675294446,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.53369140625,0.0,0.0,8.063078712439165e-05,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5303039550781,0.0,0.0,0.0001091675221687,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5307006835937,0.0,0.0,0.0005178433493711,283.5997009277344,294.1499938964844,293.1499938964844,291.6635437011719,292.9109802246094,293.1499938964844,284.4587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045804712921,1.809305594235866e-08,0.0011045623105019,-0.0464131124317646,0.0,1.0,0.0,-0.0137823158875107,60.0,13.365979194641112,-0.0,-8.318628630377135e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5404052734375,0.0,0.0,0.0001035885507008,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5359802246094,0.0,0.0,0.000109084037831,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.53887939453125,0.0,0.0,8.056911610765383e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5355224609375,0.0,0.0,0.000109084030555,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5359191894531,0.0,0.0,0.0005174473044462,283.60577392578125,294.1499938964844,293.1499938964844,291.6635437011719,292.9154968261719,293.1499938964844,284.4685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037352960556,1.79942496458807e-08,0.0011037172516807,-0.0461550131440162,0.0,1.0,0.0,-0.0137333320453763,60.0,13.3419771194458,-0.0,-8.305907783778822e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5404052734375,0.0,0.0,0.0001035885507008,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5359802246094,0.0,0.0,0.000109084037831,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.53887939453125,0.0,0.0,8.056911610765383e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5355224609375,0.0,0.0,0.000109084030555,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5359191894531,0.0,0.0,0.0005174473044462,283.60577392578125,294.1499938964844,293.1499938964844,291.6635437011719,292.9154968261719,293.1499938964844,284.4685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037352960556,1.79942496458807e-08,0.0011037172516807,-0.0461550131440162,0.0,1.0,0.0,-0.0137333320453763,60.0,13.3419771194458,-0.0,-8.305907783778822e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.545654296875,0.0,0.0,0.000103492900962,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.541259765625,0.0,0.0,0.0001089833094738,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.54412841796875,0.0,0.0,8.04947194410488e-05,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.54083251953125,0.0,0.0,0.0001089833021978,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.54119873046875,0.0,0.0,0.0005169694777578,283.6119079589844,294.1499938964844,293.1499938964844,291.6635437011719,292.9198913574219,293.1499938964844,284.4783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027187574654,1.7875056101956943e-08,0.0011027008295059,-0.0458436422049999,0.0,1.0,0.0,-0.0136742573231458,60.0,13.315826416015623,-0.0,-8.290574271541119e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.545654296875,0.0,0.0,0.000103492900962,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.541259765625,0.0,0.0,0.0001089833094738,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.54412841796875,0.0,0.0,8.04947194410488e-05,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.54083251953125,0.0,0.0,0.0001089833021978,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.54119873046875,0.0,0.0,0.0005169694777578,283.6119079589844,294.1499938964844,293.1499938964844,291.6635437011719,292.9198913574219,293.1499938964844,284.4783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027187574654,1.7875056101956943e-08,0.0011027008295059,-0.0458436422049999,0.0,1.0,0.0,-0.0136742573231458,60.0,13.315826416015623,-0.0,-8.290574271541119e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5509338378906,0.0,0.0,0.0001033804874168,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.546630859375,0.0,0.0,0.0001088649296434,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5494384765625,0.0,0.0,8.040728425839916e-05,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5461730957031,0.0,0.0,0.0001088649223675,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.54656982421875,0.0,0.0,0.0005164079484529,283.6181030273437,294.1499938964844,293.1499938964844,291.6635437011719,292.9241943359375,293.1499938964844,284.4881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015209602192,1.773496904888816e-08,0.0011015032650902,-0.0454776771366596,0.0,1.0,0.0,-0.0136048113927245,60.0,13.287887573242188,-0.0,-8.272571250245164e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5509338378906,0.0,0.0,0.0001033804874168,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.546630859375,0.0,0.0,0.0001088649296434,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5494384765625,0.0,0.0,8.040728425839916e-05,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5461730957031,0.0,0.0,0.0001088649223675,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.54656982421875,0.0,0.0,0.0005164079484529,283.6181030273437,294.1499938964844,293.1499938964844,291.6635437011719,292.9241943359375,293.1499938964844,284.4881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015209602192,1.773496904888816e-08,0.0011015032650902,-0.0454776771366596,0.0,1.0,0.0,-0.0136048113927245,60.0,13.287887573242188,-0.0,-8.272571250245164e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5535583496094,0.0,0.0,0.0001033286316669,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5492553710937,0.0,0.0,0.0001088103163056,298.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.55206298828125,0.0,0.0,8.036695362534374e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.548828125,0.0,0.0,0.0001088103090296,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5491943359375,0.0,0.0,0.0005161489243619,283.6211853027344,294.1499938964844,293.1499938964844,291.6635437011719,292.9263916015625,293.1499938964844,284.4930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009667068719,1.767034341071394e-08,0.0011009491281583,-0.0453088469803333,0.0,1.0,0.0,-0.0135727655142545,60.0,13.274429321289062,-0.0,-8.264273532176959e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5561828613281,0.0,0.0,0.0001032684012898,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.55194091796875,0.0,0.0,0.0001087468845071,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5547180175781,0.0,0.0,8.032010373426601e-05,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5514831542969,0.0,0.0,0.0001087468845071,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5518798828125,0.0,0.0,0.0005158479907549,283.624267578125,294.1499938964844,293.1499938964844,291.6635437011719,292.9285583496094,293.1499938964844,284.4979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003206018358,1.7595278123394564e-08,0.0011003030231222,-0.0451127365231514,0.0,1.0,0.0,-0.0135355312377214,60.0,13.25985336303711,-0.0,-8.254639993765522e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5614929199219,0.0,0.0,0.0001031393912853,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5572814941406,0.0,0.0,0.0001086110351025,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5600280761719,0.0,0.0,8.021976100280881e-05,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5568542480469,0.0,0.0,0.0001086110278265,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5572204589844,0.0,0.0,0.0005152036319486,283.6304931640625,294.1499938964844,293.1499938964844,291.6635437011719,292.93280029296875,293.1499938964844,284.5077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989488800987,1.743452315849936e-08,0.0010989314178004,-0.0446927286684513,0.0,1.0,0.0,-0.0134558537974953,60.0,13.229677200317385,-0.0,-8.234027149001123e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5614929199219,0.0,0.0,0.0001031393912853,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5572814941406,0.0,0.0,0.0001086110351025,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5600280761719,0.0,0.0,8.021976100280881e-05,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5568542480469,0.0,0.0,0.0001086110278265,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5572204589844,0.0,0.0,0.0005152036319486,283.6304931640625,294.1499938964844,293.1499938964844,291.6635437011719,292.93280029296875,293.1499938964844,284.5077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989488800987,1.743452315849936e-08,0.0010989314178004,-0.0446927286684513,0.0,1.0,0.0,-0.0134558537974953,60.0,13.229677200317385,-0.0,-8.234027149001123e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5668334960937,0.0,0.0,0.0001029971972457,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.56268310546875,0.0,0.0,0.0001084612886188,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5653991699219,0.0,0.0,8.010915917111561e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5622863769531,0.0,0.0,0.0001084612886188,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5626525878906,0.0,0.0,0.0005144932656548,283.6367492675781,294.1499938964844,293.1499938964844,291.6635437011719,292.9369812011719,293.1499938964844,284.5174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974331526085,1.7257324458341827e-08,0.0010974159231409,-0.0442297421395778,0.0,1.0,0.0,-0.0133680067956447,60.0,13.198039054870604,-0.0,-8.21133667727736e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5668334960937,0.0,0.0,0.0001029971972457,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.56268310546875,0.0,0.0,0.0001084612886188,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5653991699219,0.0,0.0,8.010915917111561e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5622863769531,0.0,0.0,0.0001084612886188,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5626525878906,0.0,0.0,0.0005144932656548,283.6367492675781,294.1499938964844,293.1499938964844,291.6635437011719,292.9369812011719,293.1499938964844,284.5174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974331526085,1.7257324458341827e-08,0.0010974159231409,-0.0442297421395778,0.0,1.0,0.0,-0.0133680067956447,60.0,13.198039054870604,-0.0,-8.21133667727736e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5722351074219,0.0,0.0,0.0001028365441015,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5681457519531,0.0,0.0,0.0001082921080524,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5708312988281,0.0,0.0,7.998420187504962e-05,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5677185058594,0.0,0.0,0.0001082921007764,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5680847167969,0.0,0.0,0.0005136907566338,283.6430969238281,294.1499938964844,293.1499938964844,291.6635437011719,292.9410705566406,293.1499938964844,284.5272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957204503938,1.7057127266184583e-08,0.0010957033373415,-0.0437066256999969,0.0,1.0,0.0,-0.0132687566801905,60.0,13.16445255279541,-0.0,-8.18573795413613e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5722351074219,0.0,0.0,0.0001028365441015,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5681457519531,0.0,0.0,0.0001082921080524,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5708312988281,0.0,0.0,7.998420187504962e-05,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5677185058594,0.0,0.0,0.0001082921007764,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5680847167969,0.0,0.0,0.0005136907566338,283.6430969238281,294.1499938964844,293.1499938964844,291.6635437011719,292.9410705566406,293.1499938964844,284.5272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957204503938,1.7057127266184583e-08,0.0010957033373415,-0.0437066256999969,0.0,1.0,0.0,-0.0132687566801905,60.0,13.16445255279541,-0.0,-8.18573795413613e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5776672363281,0.0,0.0,0.0001026607787935,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5736389160156,0.0,0.0,0.0001081070149666,298.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5762634277344,0.0,0.0,7.984749390743673e-05,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5732421875,0.0,0.0,0.0001081070149666,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5735778808594,0.0,0.0,0.0005128127522766,283.6494445800781,294.1499938964844,293.1499938964844,291.6635437011719,292.945068359375,293.1499938964844,284.5369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938486084342,1.6838107796957047e-08,0.0010938317282125,-0.0431342869997024,0.0,1.0,0.0,-0.0131601858884096,60.0,13.12925624847412,-0.0,-8.157778808026708e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5776672363281,0.0,0.0,0.0001026607787935,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5736389160156,0.0,0.0,0.0001081070149666,298.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5762634277344,0.0,0.0,7.984749390743673e-05,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5732421875,0.0,0.0,0.0001081070149666,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5735778808594,0.0,0.0,0.0005128127522766,283.6494445800781,294.1499938964844,293.1499938964844,291.6635437011719,292.945068359375,293.1499938964844,284.5369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938486084342,1.6838107796957047e-08,0.0010938317282125,-0.0431342869997024,0.0,1.0,0.0,-0.0131601858884096,60.0,13.12925624847412,-0.0,-8.157778808026708e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5804138183594,0.0,0.0,0.0001025648598442,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.576416015625,0.0,0.0,0.000108006010123,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5790405273437,0.0,0.0,7.977288623806089e-05,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.57598876953125,0.0,0.0,0.0001080060028471,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.57635498046875,0.0,0.0,0.0005123336450196,283.65264892578125,294.1499938964844,293.1499938964844,291.6635437011719,292.947021484375,293.1499938964844,284.5418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928236879408,1.6718580297947483e-08,0.0010928069241344,-0.0428219251334667,0.0,1.0,0.0,-0.013100916519761,60.0,13.110698699951172,-0.0,-8.142540508515594e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5831604003906,0.0,0.0,0.0001024673110805,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5791931152344,0.0,0.0,0.0001079032881534,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.581787109375,0.0,0.0,7.96970198280178e-05,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5787658691406,0.0,0.0,0.0001079032808775,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5791320800781,0.0,0.0,0.0005118463886901,283.6558532714844,294.1499938964844,293.1499938964844,291.6635437011719,292.948974609375,293.1499938964844,284.54669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917843319475,1.6597029528497842e-08,0.0010917678009718,-0.0425042621791362,0.0,1.0,0.0,-0.0130406599491834,60.0,13.091922760009766,-0.0,-8.127059203388853e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.58868408203125,0.0,0.0,0.0001022668438963,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5847473144531,0.0,0.0,0.0001076921762432,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5873107910156,0.0,0.0,7.954109605634585e-05,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5843505859375,0.0,0.0,0.0001076921689673,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5846862792969,0.0,0.0,0.0005108449840918,283.66229248046875,294.1499938964844,293.1499938964844,291.6635437011719,292.9527893066406,293.1499938964844,284.5563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089651370421,1.6347227571600342e-08,0.0010896350722759,-0.0418513789772987,0.0,1.0,0.0,-0.0129168387502431,60.0,13.053644180297852,-0.0,-8.095287995502076e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
