time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067080,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.58868408203125,0.0,0.0,0.0001022668438963,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5847473144531,0.0,0.0,0.0001076921762432,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5873107910156,0.0,0.0,7.954109605634585e-05,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5843505859375,0.0,0.0,0.0001076921689673,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5846862792969,0.0,0.0,0.0005108449840918,283.66229248046875,294.1499938964844,293.1499938964844,291.6635437011719,292.9527893066406,293.1499938964844,284.5563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089651370421,1.6347227571600342e-08,0.0010896350722759,-0.0418513789772987,0.0,1.0,0.0,-0.0129168387502431,60.0,13.053644180297852,-0.0,-8.095287995502076e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.59423828125,0.0,0.0,0.0001020590789266,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5903625488281,0.0,0.0,0.0001074733809218,298.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5928955078125,0.0,0.0,7.937948976177722e-05,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5899658203125,0.0,0.0,0.0001074733809218,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5903015136719,0.0,0.0,0.00050980708329,283.6687927246094,294.1499938964844,293.1499938964844,291.6635437011719,292.95654296875,293.1499938964844,284.5660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874358704313,1.6088330667685113e-08,0.0010874198051169,-0.0411746725440025,0.0,1.0,0.0,-0.0127884857356548,60.0,13.01427173614502,-0.0,-8.062426104515907e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.59423828125,0.0,0.0,0.0001020590789266,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5903625488281,0.0,0.0,0.0001074733809218,298.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5928955078125,0.0,0.0,7.937948976177722e-05,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5899658203125,0.0,0.0,0.0001074733809218,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5903015136719,0.0,0.0,0.00050980708329,283.6687927246094,294.1499938964844,293.1499938964844,291.6635437011719,292.95654296875,293.1499938964844,284.5660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874358704313,1.6088330667685113e-08,0.0010874198051169,-0.0411746725440025,0.0,1.0,0.0,-0.0127884857356548,60.0,13.01427173614502,-0.0,-8.062426104515907e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5998229980469,0.0,0.0,0.0001018537877826,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.59600830078125,0.0,0.0,0.0001072571976692,298.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5985107421875,0.0,0.0,7.921981887193397e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5956115722656,0.0,0.0,0.0001072571903932,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.595947265625,0.0,0.0,0.0005087816389277,283.67529296875,294.1499938964844,293.1499938964844,291.6635437011719,292.960205078125,293.1499938964844,284.5757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852484265342,1.583252462467044e-08,0.0010852325940504,-0.0405059903860092,0.0,1.0,0.0,-0.0126616721972823,60.0,12.974570274353027,-0.0,-8.030022513594305e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5998229980469,0.0,0.0,0.0001018537877826,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.59600830078125,0.0,0.0,0.0001072571976692,298.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5985107421875,0.0,0.0,7.921981887193397e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5956115722656,0.0,0.0,0.0001072571903932,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.595947265625,0.0,0.0,0.0005087816389277,283.67529296875,294.1499938964844,293.1499938964844,291.6635437011719,292.960205078125,293.1499938964844,284.5757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852484265342,1.583252462467044e-08,0.0010852325940504,-0.0405059903860092,0.0,1.0,0.0,-0.0126616721972823,60.0,12.974570274353027,-0.0,-8.030022513594305e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.60546875,0.0,0.0,0.0001016582609736,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6016845703125,0.0,0.0,0.0001070513026206,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6041564941406,0.0,0.0,7.906774408183992e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.601318359375,0.0,0.0,0.0001070512953447,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6016540527344,0.0,0.0,0.0005078049143776,283.681884765625,294.1499938964844,293.1499938964844,291.6635437011719,292.9637756347656,293.1499938964844,284.5853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831643594428,1.558888662600566e-08,0.0010831487597897,-0.0398690663278102,0.0,1.0,0.0,-0.0125408880412578,60.0,12.935519218444824,-0.0,-7.999220485999103e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.60546875,0.0,0.0,0.0001016582609736,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6016845703125,0.0,0.0,0.0001070513026206,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6041564941406,0.0,0.0,7.906774408183992e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.601318359375,0.0,0.0,0.0001070512953447,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6016540527344,0.0,0.0,0.0005078049143776,283.681884765625,294.1499938964844,293.1499938964844,291.6635437011719,292.9637756347656,293.1499938964844,284.5853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831643594428,1.558888662600566e-08,0.0010831487597897,-0.0398690663278102,0.0,1.0,0.0,-0.0125408880412578,60.0,12.935519218444824,-0.0,-7.999220485999103e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6083068847656,0.0,0.0,0.0001015690504573,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.60455322265625,0.0,0.0,0.0001069573554559,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6070251464844,0.0,0.0,7.899835327407345e-05,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.60418701171875,0.0,0.0,0.00010695734818,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6045227050781,0.0,0.0,0.0005073592765256,283.6851806640625,294.1499938964844,293.1499938964844,291.6635437011719,292.96551513671875,293.1499938964844,284.59014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822142940014,1.5477722214995993e-08,0.0010821988107636,-0.0395784452557563,0.0,1.0,0.0,-0.0124857826158404,60.0,12.916823387145996,-0.0,-7.985186556425108e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.61114501953125,0.0,0.0,0.000101475372503,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.607421875,0.0,0.0,0.0001068587007466,298.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.60986328125,0.0,0.0,7.892549183452502e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6070556640625,0.0,0.0,0.0001068586934707,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6073608398437,0.0,0.0,0.0005068913451395,283.6884765625,294.1499938964844,293.1499938964844,291.6635437011719,292.9672546386719,293.1499938964844,284.5949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812176624312,1.5360992478008484e-08,0.0010812022956088,-0.0392732545733451,0.0,1.0,0.0,-0.0124279223382473,60.0,12.897783279418944,-0.0,-7.970461979311949e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6168518066406,0.0,0.0,0.0001013045330182,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6131591796875,0.0,0.0,0.0001066787954187,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6155700683594,0.0,0.0,7.879261102061719e-05,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.61279296875,0.0,0.0,0.0001066787954187,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6131286621094,0.0,0.0,0.0005060379626229,283.6950988769531,294.1499938964844,293.1499938964844,291.6635437011719,292.970703125,293.1499938964844,284.60455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793949477374,1.5148112098017922e-08,0.0010793798137456,-0.0387166664004325,0.0,1.0,0.0,-0.0123223783448338,60.0,12.86078929901123,-0.0,-7.943646096464364e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6168518066406,0.0,0.0,0.0001013045330182,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6131591796875,0.0,0.0,0.0001066787954187,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6155700683594,0.0,0.0,7.879261102061719e-05,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.61279296875,0.0,0.0,0.0001066787954187,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6131286621094,0.0,0.0,0.0005060379626229,283.6950988769531,294.1499938964844,293.1499938964844,291.6635437011719,292.970703125,293.1499938964844,284.60455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793949477374,1.5148112098017922e-08,0.0010793798137456,-0.0387166664004325,0.0,1.0,0.0,-0.0123223783448338,60.0,12.86078929901123,-0.0,-7.943646096464364e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6225891113281,0.0,0.0,0.0001011599524645,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.61895751953125,0.0,0.0,0.0001065265387296,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.621337890625,0.0,0.0,7.868015381973237e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6185913085937,0.0,0.0,0.0001065265387296,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6189270019531,0.0,0.0,0.0005053157219663,283.7017822265625,294.1499938964844,293.1499938964844,291.6635437011719,292.9740600585937,293.1499938964844,284.6141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077854540199,1.4967948658295427e-08,0.0010778396390378,-0.0382455848157405,0.0,1.0,0.0,-0.0122330654412508,60.0,12.826364517211914,-0.0,-7.92098617807824e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6225891113281,0.0,0.0,0.0001011599524645,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.61895751953125,0.0,0.0,0.0001065265387296,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.621337890625,0.0,0.0,7.868015381973237e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6185913085937,0.0,0.0,0.0001065265387296,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6189270019531,0.0,0.0,0.0005053157219663,283.7017822265625,294.1499938964844,293.1499938964844,291.6635437011719,292.9740600585937,293.1499938964844,284.6141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077854540199,1.4967948658295427e-08,0.0010778396390378,-0.0382455848157405,0.0,1.0,0.0,-0.0122330654412508,60.0,12.826364517211914,-0.0,-7.92098617807824e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6283874511719,0.0,0.0,0.0001010411360766,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.62481689453125,0.0,0.0,0.0001064014213625,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.62713623046875,0.0,0.0,7.858774188207462e-05,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6244506835937,0.0,0.0,0.0001064014140865,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.624755859375,0.0,0.0,0.0005047221784479,283.7085266113281,294.1499938964844,293.1499938964844,291.6635437011719,292.97735595703125,293.1499938964844,284.6236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765880579128,1.4819891980266677e-08,0.0010765731567516,-0.0378584340214729,0.0,1.0,0.0,-0.012159664183855,60.0,12.794732093811035,-0.0,-7.902388432512454e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6283874511719,0.0,0.0,0.0001010411360766,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.62481689453125,0.0,0.0,0.0001064014213625,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.62713623046875,0.0,0.0,7.858774188207462e-05,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6244506835937,0.0,0.0,0.0001064014140865,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.624755859375,0.0,0.0,0.0005047221784479,283.7085266113281,294.1499938964844,293.1499938964844,291.6635437011719,292.97735595703125,293.1499938964844,284.6236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765880579128,1.4819891980266677e-08,0.0010765731567516,-0.0378584340214729,0.0,1.0,0.0,-0.012159664183855,60.0,12.794732093811035,-0.0,-7.902388432512454e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6342468261719,0.0,0.0,0.0001009535044431,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6307373046875,0.0,0.0,0.0001063091403921,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6330261230469,0.0,0.0,7.851958798710257e-05,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.63037109375,0.0,0.0,0.0001063091331161,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.63067626953125,0.0,0.0,0.0005042844568379,283.71533203125,294.1499938964844,293.1499938964844,291.6635437011719,292.9804992675781,293.1499938964844,284.6331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756549891084,1.4710700213527161e-08,0.0010756402043625,-0.0375729016959667,0.0,1.0,0.0,-0.0121055375784635,60.0,12.767069816589355,-0.0,-7.888686326396056e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6342468261719,0.0,0.0,0.0001009535044431,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6307373046875,0.0,0.0,0.0001063091403921,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6330261230469,0.0,0.0,7.851958798710257e-05,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.63037109375,0.0,0.0,0.0001063091331161,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.63067626953125,0.0,0.0,0.0005042844568379,283.71533203125,294.1499938964844,293.1499938964844,291.6635437011719,292.9804992675781,293.1499938964844,284.6331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756549891084,1.4710700213527161e-08,0.0010756402043625,-0.0375729016959667,0.0,1.0,0.0,-0.0121055375784635,60.0,12.767069816589355,-0.0,-7.888686326396056e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6371765136719,0.0,0.0,0.0001008903200272,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6336669921875,0.0,0.0,0.0001062426017597,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.635986328125,0.0,0.0,7.847043889341876e-05,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6333312988281,0.0,0.0,0.0001062425944837,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6336364746094,0.0,0.0,0.0005039688549004,283.7187194824219,294.1499938964844,293.1499938964844,291.6635437011719,292.9820861816406,293.1499938964844,284.6379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749835055321,1.4631966749334424e-08,0.0010749688372015,-0.037367008626461,0.0,1.0,0.0,-0.0120665151625871,60.0,12.752314567565918,-0.0,-7.878814045625404e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.64013671875,0.0,0.0,0.0001008609833661,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6366271972656,0.0,0.0,0.0001062117080437,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.638916015625,0.0,0.0,7.844762149034068e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.63629150390625,0.0,0.0,0.0001062117007677,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6365966796875,0.0,0.0,0.0005038222880102,283.7221069335937,294.1499938964844,293.1499938964844,291.6635437011719,292.9836730957031,293.1499938964844,284.6426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746696498245,1.4595407549222728e-08,0.0010746550979092,-0.0372714027762413,0.0,1.0,0.0,-0.0120483851060271,60.0,12.738847732543944,-0.0,-7.874231755522487e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.64605712890625,0.0,0.0,0.0001008220060612,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6426086425781,0.0,0.0,0.0001061706570908,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.64483642578125,0.0,0.0,7.841730257496238e-05,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6422424316406,0.0,0.0,0.0001061706498148,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6425476074219,0.0,0.0,0.0005036275833845,283.7289733886719,294.1499938964844,293.1499938964844,291.6635437011719,292.9867553710937,293.1499938964844,284.65216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742525337263,1.4546823301486713e-08,0.0010742379818111,-0.0371443517506122,0.0,1.0,0.0,-0.0120242917910218,60.0,12.714662551879885,-0.0,-7.868145246447966e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.64605712890625,0.0,0.0,0.0001008220060612,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6426086425781,0.0,0.0,0.0001061706570908,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.64483642578125,0.0,0.0,7.841730257496238e-05,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6422424316406,0.0,0.0,0.0001061706498148,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6425476074219,0.0,0.0,0.0005036275833845,283.7289733886719,294.1499938964844,293.1499938964844,291.6635437011719,292.9867553710937,293.1499938964844,284.65216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742525337263,1.4546823301486713e-08,0.0010742379818111,-0.0371443517506122,0.0,1.0,0.0,-0.0120242917910218,60.0,12.714662551879885,-0.0,-7.868145246447966e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.65203857421875,0.0,0.0,0.0001008157560136,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6486511230469,0.0,0.0,0.0001061640723492,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.65087890625,0.0,0.0,7.841243495931849e-05,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6483154296875,0.0,0.0,0.0001061640650732,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6485900878906,0.0,0.0,0.0005035963258706,283.73590087890625,294.1499938964844,293.1499938964844,291.6635437011719,292.98974609375,293.1499938964844,284.6615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741862934082,1.4539026871318585e-08,0.001074171741493,-0.0371239632368087,0.0,1.0,0.0,-0.0120204286649823,60.0,12.695387840270996,-0.0,-7.867168250186296e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.65203857421875,0.0,0.0,0.0001008157560136,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6486511230469,0.0,0.0,0.0001061640723492,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.65087890625,0.0,0.0,7.841243495931849e-05,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6483154296875,0.0,0.0,0.0001061640650732,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6485900878906,0.0,0.0,0.0005035963258706,283.73590087890625,294.1499938964844,293.1499938964844,291.6635437011719,292.98974609375,293.1499938964844,284.6615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741862934082,1.4539026871318585e-08,0.001074171741493,-0.0371239632368087,0.0,1.0,0.0,-0.0120204286649823,60.0,12.695387840270996,-0.0,-7.867168250186296e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6580810546875,0.0,0.0,0.00010082530207,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6547546386719,0.0,0.0,0.0001061741204466,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.65692138671875,0.0,0.0,7.841986371204257e-05,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6543884277344,0.0,0.0,0.0001061741131707,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6546936035156,0.0,0.0,0.0005036439979448,283.74285888671875,294.1499938964844,293.1499938964844,291.6635437011719,292.99267578125,293.1499938964844,284.6710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742888553068,1.4550909810395753e-08,0.0010742743033915,-0.0371550396084785,0.0,1.0,0.0,-0.0120263248682022,60.0,12.678848266601562,-0.0,-7.868656837217713e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6580810546875,0.0,0.0,0.00010082530207,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6547546386719,0.0,0.0,0.0001061741204466,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.65692138671875,0.0,0.0,7.841986371204257e-05,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6543884277344,0.0,0.0,0.0001061741131707,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6546936035156,0.0,0.0,0.0005036439979448,283.74285888671875,294.1499938964844,293.1499938964844,291.6635437011719,292.99267578125,293.1499938964844,284.6710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742888553068,1.4550909810395753e-08,0.0010742743033915,-0.0371550396084785,0.0,1.0,0.0,-0.0120263248682022,60.0,12.678848266601562,-0.0,-7.868656837217713e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6641845703125,0.0,0.0,0.0001008559120236,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.660888671875,0.0,0.0,0.0001062063602148,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6630249023437,0.0,0.0,7.844367064535618e-05,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6605224609375,0.0,0.0,0.0001062063529388,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.66082763671875,0.0,0.0,0.0005037969094701,283.7498779296875,294.1499938964844,293.1499938964844,291.6635437011719,292.9955444335937,293.1499938964844,284.6804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746144689619,1.4589042862667156e-08,0.0010745999170467,-0.0372547581791877,0.0,1.0,0.0,-0.012045226059854,60.0,12.664182662963867,-0.0,-7.873434526572964e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6641845703125,0.0,0.0,0.0001008559120236,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.660888671875,0.0,0.0,0.0001062063602148,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6630249023437,0.0,0.0,7.844367064535618e-05,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6605224609375,0.0,0.0,0.0001062063529388,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.66082763671875,0.0,0.0,0.0005037969094701,283.7498779296875,294.1499938964844,293.1499938964844,291.6635437011719,292.9955444335937,293.1499938964844,284.6804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746144689619,1.4589042862667156e-08,0.0010745999170467,-0.0372547581791877,0.0,1.0,0.0,-0.012045226059854,60.0,12.664182662963867,-0.0,-7.873434526572964e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6672058105469,0.0,0.0,0.0001008641120279,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6639099121094,0.0,0.0,0.0001062149895005,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6660461425781,0.0,0.0,7.84500443842262e-05,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.66357421875,0.0,0.0,0.0001062149822246,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.66387939453125,0.0,0.0,0.0005038378876633,283.7533874511719,294.1499938964844,293.1499938964844,291.6635437011719,292.9970092773437,293.1499938964844,284.6851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747022461146,1.4599253361780027e-08,0.0010746876941993,-0.0372814610600471,0.0,1.0,0.0,-0.0120502896606922,60.0,12.655713081359863,-0.0,-7.874713503497335e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6702575683594,0.0,0.0,0.0001008978142635,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6669921875,0.0,0.0,0.0001062504743458,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.66912841796875,0.0,0.0,7.847625238355249e-05,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6666564941406,0.0,0.0,0.0001062504670699,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6669311523437,0.0,0.0,0.0005040062242187,283.75689697265625,294.1499938964844,293.1499938964844,291.6635437011719,292.9984436035156,293.1499938964844,284.6898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750591754913,1.4641234002965577e-08,0.0010750445071607,-0.0373912453651428,0.0,1.0,0.0,-0.0120710907503962,60.0,12.649717330932615,-0.0,-7.879975782998373e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6763610839844,0.0,0.0,0.0001009644984151,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6731262207031,0.0,0.0,0.0001063206946128,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6752319335937,0.0,0.0,7.852811540942639e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6727905273437,0.0,0.0,0.0001063206873368,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.673095703125,0.0,0.0,0.0005043392884545,283.763916015625,294.1499938964844,293.1499938964844,291.6635437011719,293.0013122558594,293.1499938964844,284.6992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757700074464,1.4724313324165904e-08,0.0010757552227005,-0.0376085005700588,0.0,1.0,0.0,-0.0121122784912586,60.0,12.638091087341309,-0.0,-7.890393760590086e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6763610839844,0.0,0.0,0.0001009644984151,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6731262207031,0.0,0.0,0.0001063206946128,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6752319335937,0.0,0.0,7.852811540942639e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6727905273437,0.0,0.0,0.0001063206873368,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.673095703125,0.0,0.0,0.0005043392884545,283.763916015625,294.1499938964844,293.1499938964844,291.6635437011719,293.0013122558594,293.1499938964844,284.6992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757700074464,1.4724313324165904e-08,0.0010757552227005,-0.0376085005700588,0.0,1.0,0.0,-0.0121122784912586,60.0,12.638091087341309,-0.0,-7.890393760590086e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6826171875,0.0,0.0,0.0001010639316518,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.679443359375,0.0,0.0,0.0001064253956428,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6815185546875,0.0,0.0,7.860545156290755e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6791076660156,0.0,0.0,0.0001064253883669,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.67938232421875,0.0,0.0,0.000504835974425,283.7711181640625,294.1499938964844,293.1499938964844,291.6635437011719,293.0039978027344,293.1499938964844,284.7085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010768295032903,1.4848189344718321e-08,0.0010768146021291,-0.0379324294626712,0.0,1.0,0.0,-0.0121736899018287,60.0,12.631957054138184,-0.0,-7.905941146191253e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6826171875,0.0,0.0,0.0001010639316518,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.679443359375,0.0,0.0,0.0001064253956428,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6815185546875,0.0,0.0,7.860545156290755e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6791076660156,0.0,0.0,0.0001064253883669,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.67938232421875,0.0,0.0,0.000504835974425,283.7711181640625,294.1499938964844,293.1499938964844,291.6635437011719,293.0039978027344,293.1499938964844,284.7085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010768295032903,1.4848189344718321e-08,0.0010768146021291,-0.0379324294626712,0.0,1.0,0.0,-0.0121736899018287,60.0,12.631957054138184,-0.0,-7.905941146191253e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6888732910156,0.0,0.0,0.0001011524364002,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.68572998046875,0.0,0.0,0.0001065186006599,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.68780517578125,0.0,0.0,7.867428939789534e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6854248046875,0.0,0.0,0.0001065185933839,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6856994628906,0.0,0.0,0.0005052780616097,283.7783203125,294.1499938964844,293.1499938964844,291.6635437011719,293.0066833496094,293.1499938964844,284.7179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777730494737,1.4958462912773033e-08,0.0010777581483125,-0.0382207818329334,0.0,1.0,0.0,-0.0122283603996038,60.0,12.625308990478516,-0.0,-7.919793887367632e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6888732910156,0.0,0.0,0.0001011524364002,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.68572998046875,0.0,0.0,0.0001065186006599,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.68780517578125,0.0,0.0,7.867428939789534e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6854248046875,0.0,0.0,0.0001065185933839,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6856994628906,0.0,0.0,0.0005052780616097,283.7783203125,294.1499938964844,293.1499938964844,291.6635437011719,293.0066833496094,293.1499938964844,284.7179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777730494737,1.4958462912773033e-08,0.0010777581483125,-0.0382207818329334,0.0,1.0,0.0,-0.0122283603996038,60.0,12.625308990478516,-0.0,-7.919793887367632e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.69512939453125,0.0,0.0,0.0001012560824165,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6920471191406,0.0,0.0,0.0001066277400241,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6940612792969,0.0,0.0,7.875489973230287e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6917419433594,0.0,0.0,0.0001066277327481,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6920166015625,0.0,0.0,0.0005057958187535,283.7854919433594,294.1499938964844,293.1499938964844,291.6635437011719,293.0093688964844,293.1499938964844,284.7272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788762010633,1.508759339685639e-08,0.0010788611834868,-0.0385584235191345,0.0,1.0,0.0,-0.0122923692688345,60.0,12.618978500366213,-0.0,-7.936030499422486e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.69512939453125,0.0,0.0,0.0001012560824165,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6920471191406,0.0,0.0,0.0001066277400241,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6940612792969,0.0,0.0,7.875489973230287e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6917419433594,0.0,0.0,0.0001066277327481,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6920166015625,0.0,0.0,0.0005057958187535,283.7854919433594,294.1499938964844,293.1499938964844,291.6635437011719,293.0093688964844,293.1499938964844,284.7272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788762010633,1.508759339685639e-08,0.0010788611834868,-0.0385584235191345,0.0,1.0,0.0,-0.0122923692688345,60.0,12.618978500366213,-0.0,-7.936030499422486e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.69830322265625,0.0,0.0,0.0001013165456242,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6952209472656,0.0,0.0,0.0001066914119292,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6972351074219,0.0,0.0,7.880192424636334e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6949157714844,0.0,0.0,0.0001066914046532,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6951904296875,0.0,0.0,0.0005060978000983,283.78912353515625,294.1499938964844,293.1499938964844,291.6635437011719,293.0106811523437,293.1499938964844,284.73193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795212583616,1.5162923361344838e-08,0.0010795061243698,-0.0387553907930851,0.0,1.0,0.0,-0.0123297190293669,60.0,12.617027282714844,-0.0,-7.945510560602997e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7014465332031,0.0,0.0,0.0001013757864711,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6983947753906,0.0,0.0,0.0001067537959897,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7004089355469,0.0,0.0,7.884800288593397e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6980895996094,0.0,0.0,0.0001067537887138,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6983642578125,0.0,0.0,0.0005063937278464,283.7927551269531,294.1499938964844,293.1499938964844,291.6635437011719,293.0119934082031,293.1499938964844,284.736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801532771438,1.5236734540735597e-08,0.0010801380267366,-0.0389483794569969,0.0,1.0,0.0,-0.0123663134872913,60.0,12.614898681640623,-0.0,-7.95480445958674e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
