time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18069420,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.70782470703125,0.0,0.0,0.0001015029920381,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7048034667969,0.0,0.0,0.0001068877390935,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7067565917969,0.0,0.0,7.894693408161402e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7044982910156,0.0,0.0,0.0001068877390935,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7047424316406,0.0,0.0,0.0005070291226729,283.8000183105469,294.1499938964844,293.1499938964844,291.6635437011719,293.0145874023437,293.1499938964844,284.7458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815071873366,1.5395215768876372e-08,0.0010814918205142,-0.0393627360463142,0.0,1.0,0.0,-0.0124448724091053,60.0,12.611924171447754,-0.0,-7.974777815888957e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.70782470703125,0.0,0.0,0.0001015029920381,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7048034667969,0.0,0.0,0.0001068877390935,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7067565917969,0.0,0.0,7.894693408161402e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7044982910156,0.0,0.0,0.0001068877390935,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7047424316406,0.0,0.0,0.0005070291226729,283.8000183105469,294.1499938964844,293.1499938964844,291.6635437011719,293.0145874023437,293.1499938964844,284.7458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815071873366,1.5395215768876372e-08,0.0010814918205142,-0.0393627360463142,0.0,1.0,0.0,-0.0124448724091053,60.0,12.611924171447754,-0.0,-7.974777815888957e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7142333984375,0.0,0.0,0.0001016394890029,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.71124267578125,0.0,0.0,0.0001070314756361,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.71319580078125,0.0,0.0,7.905309757916257e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7109375,0.0,0.0,0.0001070314683602,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7112121582031,0.0,0.0,0.0005077109672129,283.807373046875,294.1499938964844,293.1499938964844,291.6635437011719,293.0171203613281,293.1499938964844,284.75518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829614475369,1.556527706725319e-08,0.0010829458478838,-0.0398073457181453,0.0,1.0,0.0,-0.0125291794538497,60.0,12.610347747802734,-0.0,-7.996239048679854e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7142333984375,0.0,0.0,0.0001016394890029,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.71124267578125,0.0,0.0,0.0001070314756361,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.71319580078125,0.0,0.0,7.905309757916257e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7109375,0.0,0.0,0.0001070314683602,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7112121582031,0.0,0.0,0.0005077109672129,283.807373046875,294.1499938964844,293.1499938964844,291.6635437011719,293.0171203613281,293.1499938964844,284.75518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829614475369,1.556527706725319e-08,0.0010829458478838,-0.0398073457181453,0.0,1.0,0.0,-0.0125291794538497,60.0,12.610347747802734,-0.0,-7.996239048679854e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7206726074219,0.0,0.0,0.0001017805552692,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7177429199219,0.0,0.0,0.0001071800215868,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7196350097656,0.0,0.0,7.916281174402684e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7174377441406,0.0,0.0,0.0001071800215868,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7176818847656,0.0,0.0,0.0005084156291559,283.8147277832031,294.1499938964844,293.1499938964844,291.6635437011719,293.0196228027344,293.1499938964844,284.76446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844643693417,1.574103691837081e-08,0.0010844486532732,-0.0402668304741382,0.0,1.0,0.0,-0.0126163093373179,60.0,12.609467506408691,-0.0,-8.018449193514243e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7206726074219,0.0,0.0,0.0001017805552692,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7177429199219,0.0,0.0,0.0001071800215868,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7196350097656,0.0,0.0,7.916281174402684e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7174377441406,0.0,0.0,0.0001071800215868,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7176818847656,0.0,0.0,0.0005084156291559,283.8147277832031,294.1499938964844,293.1499938964844,291.6635437011719,293.0196228027344,293.1499938964844,284.76446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844643693417,1.574103691837081e-08,0.0010844486532732,-0.0402668304741382,0.0,1.0,0.0,-0.0126163093373179,60.0,12.609467506408691,-0.0,-8.018449193514243e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.72723388671875,0.0,0.0,0.000101933539554,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7243347167969,0.0,0.0,0.0001073411185643,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7262268066406,0.0,0.0,7.92818027548492e-05,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7240295410156,0.0,0.0,0.0001073411185643,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7242736816406,0.0,0.0,0.0005091797793284,283.8222351074219,294.1499938964844,293.1499938964844,291.6635437011719,293.02203369140625,293.1499938964844,284.7737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860943002626,1.5931647112665814e-08,0.0010860783513635,-0.0407651104032993,0.0,1.0,0.0,-0.0127108031883835,60.0,12.61046028137207,-0.0,-8.042571408850564e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.72723388671875,0.0,0.0,0.000101933539554,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7243347167969,0.0,0.0,0.0001073411185643,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7262268066406,0.0,0.0,7.92818027548492e-05,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7240295410156,0.0,0.0,0.0001073411185643,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7242736816406,0.0,0.0,0.0005091797793284,283.8222351074219,294.1499938964844,293.1499938964844,291.6635437011719,293.02203369140625,293.1499938964844,284.7737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860943002626,1.5931647112665814e-08,0.0010860783513635,-0.0407651104032993,0.0,1.0,0.0,-0.0127108031883835,60.0,12.61046028137207,-0.0,-8.042571408850564e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.73046875,0.0,0.0,0.0001020060444716,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.72760009765625,0.0,0.0,0.0001074174724635,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7294921875,0.0,0.0,7.933819142635912e-05,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.727294921875,0.0,0.0,0.0001074174651876,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7275695800781,0.0,0.0,0.0005095419473946,283.8259582519531,294.1499938964844,293.1499938964844,291.6635437011719,293.02325439453125,293.1499938964844,284.7783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868683457374,1.6021983739733514e-08,0.0010868523968383,-0.0410012453794479,0.0,1.0,0.0,-0.0127555932849645,60.0,12.610551834106444,-0.0,-8.054015410152715e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7337646484375,0.0,0.0,0.0001020847194013,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7309265136719,0.0,0.0,0.0001075003165169,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7327880859375,0.0,0.0,7.93993822298944e-05,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7306213378906,0.0,0.0,0.0001075003165169,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7308654785156,0.0,0.0,0.000509934965521,283.8297119140625,294.1499938964844,293.1499938964844,291.6635437011719,293.0244140625,293.1499938964844,284.782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877054883167,1.6120008439202138e-08,0.0010876893065869,-0.0412574782967567,0.0,1.0,0.0,-0.0128041831776499,60.0,12.611279487609863,-0.0,-8.066444223686632e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7403564453125,0.0,0.0,0.0001022415090119,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.737548828125,0.0,0.0,0.0001076654225471,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7393798828125,0.0,0.0,7.952132727950811e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7372436523437,0.0,0.0,0.0001076654152711,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.73748779296875,0.0,0.0,0.0005107181495986,283.83721923828125,294.1499938964844,293.1499938964844,291.6635437011719,293.0267944335937,293.1499938964844,284.79217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893754661083,1.6315354400830984e-08,0.0010893591679632,-0.0417680777609348,0.0,1.0,0.0,-0.0129010211676359,60.0,12.612598419189451,-0.0,-8.091239322993715e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7403564453125,0.0,0.0,0.0001022415090119,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.737548828125,0.0,0.0,0.0001076654225471,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7393798828125,0.0,0.0,7.952132727950811e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7372436523437,0.0,0.0,0.0001076654152711,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.73748779296875,0.0,0.0,0.0005107181495986,283.83721923828125,294.1499938964844,293.1499938964844,291.6635437011719,293.0267944335937,293.1499938964844,284.79217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893754661083,1.6315354400830984e-08,0.0010893591679632,-0.0417680777609348,0.0,1.0,0.0,-0.0129010211676359,60.0,12.612598419189451,-0.0,-8.091239322993715e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.74713134765625,0.0,0.0,0.0001023968798108,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7443542480469,0.0,0.0,0.000107829037006,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.74615478515625,0.0,0.0,7.964217365952209e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7440795898437,0.0,0.0,0.000107829037006,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.74432373046875,0.0,0.0,0.0005114942905493,283.84490966796875,294.1499938964844,293.1499938964844,291.6635437011719,293.0290222167969,293.1499938964844,284.8013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910308919847,1.6508945321902502e-08,0.001091014361009,-0.0422740504145622,0.0,1.0,0.0,-0.0129969920963048,60.0,12.61455249786377,-0.0,-8.115848970646766e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.74713134765625,0.0,0.0,0.0001023968798108,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7443542480469,0.0,0.0,0.000107829037006,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.74615478515625,0.0,0.0,7.964217365952209e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7440795898437,0.0,0.0,0.000107829037006,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.74432373046875,0.0,0.0,0.0005114942905493,283.84490966796875,294.1499938964844,293.1499938964844,291.6635437011719,293.0290222167969,293.1499938964844,284.8013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910308919847,1.6508945321902502e-08,0.001091014361009,-0.0422740504145622,0.0,1.0,0.0,-0.0129969920963048,60.0,12.61455249786377,-0.0,-8.115848970646766e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7538146972656,0.0,0.0,0.0001025628880597,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7510681152344,0.0,0.0,0.0001080038491636,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7528686523437,0.0,0.0,7.977128552738577e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.75079345703125,0.0,0.0,0.0001080038418876,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.75103759765625,0.0,0.0,0.0005123235168866,283.8525085449219,294.1499938964844,293.1499938964844,291.6635437011719,293.03131103515625,293.1499938964844,284.81060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928029660135,1.6715780759568588e-08,0.0010927863186225,-0.0428146086633205,0.0,1.0,0.0,-0.0130995456129312,60.0,12.616965293884276,-0.0,-8.142183816062244e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7538146972656,0.0,0.0,0.0001025628880597,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7510681152344,0.0,0.0,0.0001080038491636,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7528686523437,0.0,0.0,7.977128552738577e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.75079345703125,0.0,0.0,0.0001080038418876,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.75103759765625,0.0,0.0,0.0005123235168866,283.8525085449219,294.1499938964844,293.1499938964844,291.6635437011719,293.03131103515625,293.1499938964844,284.81060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928029660135,1.6715780759568588e-08,0.0010927863186225,-0.0428146086633205,0.0,1.0,0.0,-0.0130995456129312,60.0,12.616965293884276,-0.0,-8.142183816062244e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7605285644531,0.0,0.0,0.0001027247271849,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7578125,0.0,0.0,0.0001081742666428,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.75958251953125,0.0,0.0,7.989715959411114e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7575378417969,0.0,0.0,0.0001081742666428,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7577819824219,0.0,0.0,0.0005131319048814,283.8601379394531,294.1499938964844,293.1499938964844,291.6635437011719,293.0335693359375,293.1499938964844,284.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945256799459,1.6917422129836268e-08,0.0010945086833089,-0.0433415584266185,0.0,1.0,0.0,-0.0131994988769292,60.0,12.619074821472168,-0.0,-8.167898357669402e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7605285644531,0.0,0.0,0.0001027247271849,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7578125,0.0,0.0,0.0001081742666428,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.75958251953125,0.0,0.0,7.989715959411114e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7575378417969,0.0,0.0,0.0001081742666428,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7577819824219,0.0,0.0,0.0005131319048814,283.8601379394531,294.1499938964844,293.1499938964844,291.6635437011719,293.0335693359375,293.1499938964844,284.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945256799459,1.6917422129836268e-08,0.0010945086833089,-0.0433415584266185,0.0,1.0,0.0,-0.0131994988769292,60.0,12.619074821472168,-0.0,-8.167898357669402e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.763916015625,0.0,0.0,0.0001027958205668,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.76123046875,0.0,0.0,0.0001082491289707,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.76300048828125,0.0,0.0,7.995244959602132e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7609558105469,0.0,0.0,0.0001082491289707,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7611999511719,0.0,0.0,0.0005134870298206,283.8639831542969,294.1499938964844,293.1499938964844,291.6635437011719,293.03466796875,293.1499938964844,284.82440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952817974612,1.700600016363296e-08,0.0010952648008242,-0.0435730293393135,0.0,1.0,0.0,-0.0132434042170643,60.0,12.619621276855469,-0.0,-8.17920735585176e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7673034667969,0.0,0.0,0.0001028710248647,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7646179199219,0.0,0.0,0.0001083283277694,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7663879394531,0.0,0.0,8.001094829523936e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.76434326171875,0.0,0.0,0.0001083283277694,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7645874023437,0.0,0.0,0.0005138627020642,283.8678283691406,294.1499938964844,293.1499938964844,291.6635437011719,293.0357666015625,293.1499938964844,284.8290100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960819199681,1.7099704763268164e-08,0.0010960648069158,-0.0438178852200508,0.0,1.0,0.0,-0.0132898511365056,60.0,12.620370864868164,-0.0,-8.19117929040658e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.77410888671875,0.0,0.0,0.0001030118874041,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7714538574219,0.0,0.0,0.0001084766627172,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.773193359375,0.0,0.0,8.012050238903612e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7712097167969,0.0,0.0,0.0001084766554413,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7714233398437,0.0,0.0,0.0005145663162693,283.87554931640625,294.1499938964844,293.1499938964844,291.6635437011719,293.0379638671875,293.1499938964844,284.83819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975841432809,1.7275210595357752e-08,0.001097566797398,-0.0442764796316623,0.0,1.0,0.0,-0.0133768636733293,60.0,12.621193885803224,-0.0,-8.213626045971979e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.77410888671875,0.0,0.0,0.0001030118874041,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7714538574219,0.0,0.0,0.0001084766627172,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.773193359375,0.0,0.0,8.012050238903612e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7712097167969,0.0,0.0,0.0001084766554413,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7714233398437,0.0,0.0,0.0005145663162693,283.87554931640625,294.1499938964844,293.1499938964844,291.6635437011719,293.0379638671875,293.1499938964844,284.83819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975841432809,1.7275210595357752e-08,0.001097566797398,-0.0442764796316623,0.0,1.0,0.0,-0.0133768636733293,60.0,12.621193885803224,-0.0,-8.213626045971979e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7809753417969,0.0,0.0,0.0001031369683914,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7783508300781,0.0,0.0,0.000108608372102,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7800598144531,0.0,0.0,8.021778921829537e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7781066894531,0.0,0.0,0.000108608372102,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7783203125,0.0,0.0,0.0005151911173015,283.8833312988281,294.1499938964844,293.1499938964844,291.6635437011719,293.04010009765625,293.1499938964844,284.8473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989161673933,1.743105393359201e-08,0.0010988988215103,-0.0446836687624454,0.0,1.0,0.0,-0.0134541187435388,60.0,12.620687484741213,-0.0,-8.233583059791273e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7809753417969,0.0,0.0,0.0001031369683914,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7783508300781,0.0,0.0,0.000108608372102,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7800598144531,0.0,0.0,8.021778921829537e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7781066894531,0.0,0.0,0.000108608372102,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7783203125,0.0,0.0,0.0005151911173015,283.8833312988281,294.1499938964844,293.1499938964844,291.6635437011719,293.04010009765625,293.1499938964844,284.8473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989161673933,1.743105393359201e-08,0.0010988988215103,-0.0446836687624454,0.0,1.0,0.0,-0.0134541187435388,60.0,12.620687484741213,-0.0,-8.233583059791273e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.787841796875,0.0,0.0,0.0001032565924106,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7852783203125,0.0,0.0,0.0001087343407562,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7869567871094,0.0,0.0,8.031082688830793e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7850036621094,0.0,0.0,0.0001087343407562,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.78521728515625,0.0,0.0,0.0005157886771485,283.89111328125,294.1499938964844,293.1499938964844,291.6635437011719,293.0422058105469,293.1499938964844,284.8565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001930106431,1.7580100930558732e-08,0.0011001754319295,-0.0450730770826339,0.0,1.0,0.0,-0.013528018258512,60.0,12.619684219360352,-0.0,-8.252692396126805e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.787841796875,0.0,0.0,0.0001032565924106,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7852783203125,0.0,0.0,0.0001087343407562,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7869567871094,0.0,0.0,8.031082688830793e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7850036621094,0.0,0.0,0.0001087343407562,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.78521728515625,0.0,0.0,0.0005157886771485,283.89111328125,294.1499938964844,293.1499938964844,291.6635437011719,293.0422058105469,293.1499938964844,284.8565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001930106431,1.7580100930558732e-08,0.0011001754319295,-0.0450730770826339,0.0,1.0,0.0,-0.013528018258512,60.0,12.619684219360352,-0.0,-8.252692396126805e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7947998046875,0.0,0.0,0.0001033437438309,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7922668457031,0.0,0.0,0.0001088261124095,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7939147949219,0.0,0.0,8.037860970944166e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7919921875,0.0,0.0,0.0001088261051336,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7922058105469,0.0,0.0,0.0005162240122444,283.8989562988281,294.1499938964844,293.1499938964844,291.6635437011719,293.04425048828125,293.1499938964844,284.86572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011193273589,1.768867718965339e-08,0.0011011016322299,-0.0453567467629909,0.0,1.0,0.0,-0.0135818338021636,60.0,12.615655899047852,-0.0,-8.266627560260532e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7947998046875,0.0,0.0,0.0001033437438309,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7922668457031,0.0,0.0,0.0001088261124095,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7939147949219,0.0,0.0,8.037860970944166e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7919921875,0.0,0.0,0.0001088261051336,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7922058105469,0.0,0.0,0.0005162240122444,283.8989562988281,294.1499938964844,293.1499938964844,291.6635437011719,293.04425048828125,293.1499938964844,284.86572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011193273589,1.768867718965339e-08,0.0011011016322299,-0.0453567467629909,0.0,1.0,0.0,-0.0135818338021636,60.0,12.615655899047852,-0.0,-8.266627560260532e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7982482910156,0.0,0.0,0.0001033946246025,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7957458496094,0.0,0.0,0.0001088796925614,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7973937988281,0.0,0.0,8.041817636694759e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.79547119140625,0.0,0.0,0.0001088796852855,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.79571533203125,0.0,0.0,0.000516478146892,283.90289306640625,294.1499938964844,293.1499938964844,291.6635437011719,293.0452880859375,293.1499938964844,284.87030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016631033271,1.7752071812537906e-08,0.0011016452917829,-0.0455223619937896,0.0,1.0,0.0,-0.0136132687330245,60.0,12.614133834838867,-0.0,-8.27476895892687e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8017272949219,0.0,0.0,0.0001034313318086,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7992553710937,0.0,0.0,0.0001089183424483,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8008728027344,0.0,0.0,8.044672722462565e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7989807128906,0.0,0.0,0.0001089183424483,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7991943359375,0.0,0.0,0.0005166615010239,283.9068298339844,294.1499938964844,293.1499938964844,291.6635437011719,293.0462951660156,293.1499938964844,284.8748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102051581256,1.7797804119368266e-08,0.0011020337697118,-0.0456418395042419,0.0,1.0,0.0,-0.0136359278112649,60.0,12.611416816711426,-0.0,-8.280645147351606e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8087158203125,0.0,0.0,0.0001034988235915,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8062744140625,0.0,0.0,0.0001089894212782,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.807861328125,0.0,0.0,8.049922325881198e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8059997558594,0.0,0.0,0.0001089894140022,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.80621337890625,0.0,0.0,0.0005169986397959,283.91473388671875,294.1499938964844,293.1499938964844,291.6635437011719,293.0482788085937,293.1499938964844,284.884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027740547433,1.7881898628502313e-08,0.0011027561267837,-0.0458615198731422,0.0,1.0,0.0,-0.0136776324361562,60.0,12.605409622192385,-0.0,-8.29145392344799e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8087158203125,0.0,0.0,0.0001034988235915,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8062744140625,0.0,0.0,0.0001089894212782,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.807861328125,0.0,0.0,8.049922325881198e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8059997558594,0.0,0.0,0.0001089894140022,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.80621337890625,0.0,0.0,0.0005169986397959,283.91473388671875,294.1499938964844,293.1499938964844,291.6635437011719,293.0482788085937,293.1499938964844,284.884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027740547433,1.7881898628502313e-08,0.0011027561267837,-0.0458615198731422,0.0,1.0,0.0,-0.0136776324361562,60.0,12.605409622192385,-0.0,-8.29145392344799e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8157958984375,0.0,0.0,0.0001035229943227,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8133544921875,0.0,0.0,0.000109014865302,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.81494140625,0.0,0.0,8.051802433328703e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8131103515625,0.0,0.0,0.000109014865302,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8133239746094,0.0,0.0,0.0005171193624846,283.92266845703125,294.1499938964844,293.1499938964844,291.6635437011719,293.0502014160156,293.1499938964844,284.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030291207134,1.7912000771502793e-08,0.0011030113091692,-0.0459401607513427,0.0,1.0,0.0,-0.013692544773221,60.0,12.594921112060549,-0.0,-8.295325670815147e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8157958984375,0.0,0.0,0.0001035229943227,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8133544921875,0.0,0.0,0.000109014865302,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.81494140625,0.0,0.0,8.051802433328703e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8131103515625,0.0,0.0,0.000109014865302,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8133239746094,0.0,0.0,0.0005171193624846,283.92266845703125,294.1499938964844,293.1499938964844,291.6635437011719,293.0502014160156,293.1499938964844,284.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030291207134,1.7912000771502793e-08,0.0011030113091692,-0.0459401607513427,0.0,1.0,0.0,-0.013692544773221,60.0,12.594921112060549,-0.0,-8.295325670815147e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8229064941406,0.0,0.0,0.0001035294044413,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.82049560546875,0.0,0.0,0.0001090216101147,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8220520019531,0.0,0.0,8.052300108829513e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8202514648437,0.0,0.0,0.0001090216101147,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8204650878906,0.0,0.0,0.0005171513766981,283.9306640625,294.1499938964844,293.1499938964844,291.6635437011719,293.05206298828125,293.1499938964844,284.9022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031033936887,1.7919983719139054e-08,0.0011030854657292,-0.0459610074758529,0.0,1.0,0.0,-0.0136965317651629,60.0,12.582021713256836,-0.0,-8.296351694525583e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8229064941406,0.0,0.0,0.0001035294044413,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.82049560546875,0.0,0.0,0.0001090216101147,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8220520019531,0.0,0.0,8.052300108829513e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8202514648437,0.0,0.0,0.0001090216101147,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8204650878906,0.0,0.0,0.0005171513766981,283.9306640625,294.1499938964844,293.1499938964844,291.6635437011719,293.05206298828125,293.1499938964844,284.9022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031033936887,1.7919983719139054e-08,0.0011030854657292,-0.0459610074758529,0.0,1.0,0.0,-0.0136965317651629,60.0,12.582021713256836,-0.0,-8.296351694525583e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8300170898437,0.0,0.0,0.0001035271998262,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8276672363281,0.0,0.0,0.0001090192963602,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8291931152344,0.0,0.0,8.05212912382558e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8274230957031,0.0,0.0,0.0001090192890842,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8276062011719,0.0,0.0,0.0005171403754502,283.9386901855469,294.1499938964844,293.1499938964844,291.6635437011719,293.05389404296875,293.1499938964844,284.9114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030827881768,1.7917233918751663e-08,0.0011030648602172,-0.0459538213908672,0.0,1.0,0.0,-0.0136951832100749,60.0,12.567855834960938,-0.0,-8.295997844243176e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8300170898437,0.0,0.0,0.0001035271998262,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8276672363281,0.0,0.0,0.0001090192963602,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8291931152344,0.0,0.0,8.05212912382558e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8274230957031,0.0,0.0,0.0001090192890842,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8276062011719,0.0,0.0,0.0005171403754502,283.9386901855469,294.1499938964844,293.1499938964844,291.6635437011719,293.05389404296875,293.1499938964844,284.9114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030827881768,1.7917233918751663e-08,0.0011030648602172,-0.0459538213908672,0.0,1.0,0.0,-0.0136951832100749,60.0,12.567855834960938,-0.0,-8.295997844243176e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8335876464844,0.0,0.0,0.0001035344103001,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.83123779296875,0.0,0.0,0.000109026877908,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.832763671875,0.0,0.0,8.052689372561872e-05,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8309936523437,0.0,0.0,0.000109026877908,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8312072753906,0.0,0.0,0.0005171763477846,283.94268798828125,294.1499938964844,293.1499938964844,291.6635437011719,293.0548095703125,293.1499938964844,284.9159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031600879505,1.7926209849861152e-08,0.0011031421599909,-0.0459772646427154,0.0,1.0,0.0,-0.0136996349319815,60.0,12.56168270111084,-0.0,-8.297151765646049e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
