time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18071760,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8371276855469,0.0,0.0,0.000103524645965,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8348083496094,0.0,0.0,0.0001090165969799,298.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8363342285156,0.0,0.0,8.051929762586951e-05,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8345642089844,0.0,0.0,0.0001090165897039,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.83477783203125,0.0,0.0,0.0005171275697648,283.9466857910156,294.1499938964844,293.1499938964844,291.6635437011719,293.0557556152344,293.1499938964844,284.9205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030480964109,1.7914027594656545e-08,0.0011030301684513,-0.0459454543888568,0.0,1.0,0.0,-0.0136935571208596,60.0,12.554783821105955,-0.0,-8.29558643999917e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8442687988281,0.0,0.0,0.0001034730084938,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.84197998046875,0.0,0.0,0.0001089622164727,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8434753417969,0.0,0.0,8.047913433983922e-05,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8417358398437,0.0,0.0,0.0001089622164727,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8419494628906,0.0,0.0,0.0005168696516193,283.9547119140625,294.1499938964844,293.1499938964844,291.6635437011719,293.0575561523437,293.1499938964844,284.9296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024976847693,1.7849677291792432e-08,0.001102479873225,-0.0457773469388484,0.0,1.0,0.0,-0.0136616555973887,60.0,12.537212371826172,-0.0,-8.28731145929851e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8442687988281,0.0,0.0,0.0001034730084938,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.84197998046875,0.0,0.0,0.0001089622164727,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8434753417969,0.0,0.0,8.047913433983922e-05,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8417358398437,0.0,0.0,0.0001089622164727,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8419494628906,0.0,0.0,0.0005168696516193,283.9547119140625,294.1499938964844,293.1499938964844,291.6635437011719,293.0575561523437,293.1499938964844,284.9296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024976847693,1.7849677291792432e-08,0.001102479873225,-0.0457773469388484,0.0,1.0,0.0,-0.0136616555973887,60.0,12.537212371826172,-0.0,-8.28731145929851e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8479919433594,0.0,0.0,0.0001034274755511,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.845703125,0.0,0.0,0.000108914267912,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8471984863281,0.0,0.0,8.044372225413099e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8454895019531,0.0,0.0,0.000108914267912,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8456726074219,0.0,0.0,0.0005166421760804,283.9588928222656,294.1499938964844,293.1499938964844,291.6635437011719,293.0584716796875,293.1499938964844,284.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020104866474,1.7792936901628312e-08,0.0011019927915185,-0.0456291213631629,0.0,1.0,0.0,-0.0136335166171193,60.0,12.525869369506836,-0.0,-8.280019159201404e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8514404296875,0.0,0.0,0.0001033852167893,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.84918212890625,0.0,0.0,0.0001088697681552,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.85064697265625,0.0,0.0,8.041084947763011e-05,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.84893798828125,0.0,0.0,0.0001088697681552,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8491516113281,0.0,0.0,0.000516431115102,283.9627380371094,294.1499938964844,293.1499938964844,291.6635437011719,293.059326171875,293.1499938964844,284.9387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015612399205,1.7740278579481128e-08,0.0011015434283763,-0.0454915538430213,0.0,1.0,0.0,-0.0136074172332882,60.0,12.51539707183838,-0.0,-8.27325408181423e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.858642578125,0.0,0.0,0.0001032437139656,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8563842773437,0.0,0.0,0.0001087207565433,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8578491210937,0.0,0.0,8.030079334275797e-05,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8561706542969,0.0,0.0,0.0001087207565433,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8563537597656,0.0,0.0,0.0005157242412678,283.9707946777344,294.1499938964844,293.1499938964844,291.6635437011719,293.06103515625,293.1499938964844,284.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000571539625,1.75639591759591e-08,0.0011000395752489,-0.0450309067964553,0.0,1.0,0.0,-0.0135200275108218,60.0,12.488028526306152,-0.0,-8.250621164052063e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.858642578125,0.0,0.0,0.0001032437139656,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8563842773437,0.0,0.0,0.0001087207565433,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8578491210937,0.0,0.0,8.030079334275797e-05,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8561706542969,0.0,0.0,0.0001087207565433,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8563537597656,0.0,0.0,0.0005157242412678,283.9707946777344,294.1499938964844,293.1499938964844,291.6635437011719,293.06103515625,293.1499938964844,284.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000571539625,1.75639591759591e-08,0.0011000395752489,-0.0450309067964553,0.0,1.0,0.0,-0.0135200275108218,60.0,12.488028526306152,-0.0,-8.250621164052063e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8658447265625,0.0,0.0,0.0001030589264701,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8636474609375,0.0,0.0,0.0001085261610569,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8650817871094,0.0,0.0,8.015706407604739e-05,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8634033203125,0.0,0.0,0.0001085261610569,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8636169433594,0.0,0.0,0.0005148011841811,283.9788513183594,294.1499938964844,293.1499938964844,291.6635437011719,293.06268310546875,293.1499938964844,284.9569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980932274833,1.733370247336552e-08,0.0010980758816003,-0.0444292984902858,0.0,1.0,0.0,-0.0134059051051735,60.0,12.45535659790039,-0.0,-8.221112324235946e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8658447265625,0.0,0.0,0.0001030589264701,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8636474609375,0.0,0.0,0.0001085261610569,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8650817871094,0.0,0.0,8.015706407604739e-05,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8634033203125,0.0,0.0,0.0001085261610569,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8636169433594,0.0,0.0,0.0005148011841811,283.9788513183594,294.1499938964844,293.1499938964844,291.6635437011719,293.06268310546875,293.1499938964844,284.9569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980932274833,1.733370247336552e-08,0.0010980758816003,-0.0444292984902858,0.0,1.0,0.0,-0.0134059051051735,60.0,12.45535659790039,-0.0,-8.221112324235946e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.86944580078125,0.0,0.0,0.0001029821432894,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.86724853515625,0.0,0.0,0.0001084453033399,298.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8686828613281,0.0,0.0,8.009734301595017e-05,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8670349121094,0.0,0.0,0.000108445296064,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8672180175781,0.0,0.0,0.0005144175956957,283.9828796386719,294.1499938964844,293.1499938964844,291.6635437011719,293.0635070800781,293.1499938964844,284.9614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972798336297,1.7238026117638583e-08,0.001097262604162,-0.0441793054342269,0.0,1.0,0.0,-0.0133584979921579,60.0,12.439997673034668,-0.0,-8.208865409642385e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.873046875,0.0,0.0,0.0001028809419949,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8708801269531,0.0,0.0,0.0001083387396647,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.872314453125,0.0,0.0,8.001863170647994e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.87066650390625,0.0,0.0,0.0001083387323888,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.870849609375,0.0,0.0,0.0005139121203683,283.9869384765625,294.1499938964844,293.1499938964844,291.6635437011719,293.0643615722656,293.1499938964844,284.96600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961946099996,1.71119243219664e-08,0.0010961774969473,-0.0438498109579086,0.0,1.0,0.0,-0.0132959503680467,60.0,12.42427921295166,-0.0,-8.192740352797045e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8802795410156,0.0,0.0,0.0001026163081405,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.87811279296875,0.0,0.0,0.0001080600559362,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8795166015625,0.0,0.0,7.98128021415323e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8778991699219,0.0,0.0,0.0001080600559362,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8780822753906,0.0,0.0,0.0005125901661813,283.9949951171875,294.1499938964844,293.1499938964844,291.6635437011719,293.06597900390625,293.1499938964844,284.9750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933713056147,1.6782166767370654e-08,0.0010933545418083,-0.0429880954325199,0.0,1.0,0.0,-0.0131324594840407,60.0,12.38535976409912,-0.0,-8.150644958959674e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8802795410156,0.0,0.0,0.0001026163081405,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.87811279296875,0.0,0.0,0.0001080600559362,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8795166015625,0.0,0.0,7.98128021415323e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8778991699219,0.0,0.0,0.0001080600559362,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8780822753906,0.0,0.0,0.0005125901661813,283.9949951171875,294.1499938964844,293.1499938964844,291.6635437011719,293.06597900390625,293.1499938964844,284.9750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933713056147,1.6782166767370654e-08,0.0010933545418083,-0.0429880954325199,0.0,1.0,0.0,-0.0131324594840407,60.0,12.38535976409912,-0.0,-8.150644958959674e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.88751220703125,0.0,0.0,0.0001023143195197,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8853759765625,0.0,0.0,0.0001077420529327,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8867492675781,0.0,0.0,7.957791967783123e-05,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8851623535156,0.0,0.0,0.0001077420456567,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8853454589844,0.0,0.0,0.0005110817146487,284.0030517578125,294.1499938964844,293.1499938964844,291.6635437011719,293.0675048828125,293.1499938964844,284.9841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901564965024,1.6405888203507857e-08,0.001090140081942,-0.0420046932995319,0.0,1.0,0.0,-0.0129459369927644,60.0,12.340787887573242,-0.0,-8.102742299342935e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.88751220703125,0.0,0.0,0.0001023143195197,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8853759765625,0.0,0.0,0.0001077420529327,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8867492675781,0.0,0.0,7.957791967783123e-05,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8851623535156,0.0,0.0,0.0001077420456567,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8853454589844,0.0,0.0,0.0005110817146487,284.0030517578125,294.1499938964844,293.1499938964844,291.6635437011719,293.0675048828125,293.1499938964844,284.9841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901564965024,1.6405888203507857e-08,0.001090140081942,-0.0420046932995319,0.0,1.0,0.0,-0.0129459369927644,60.0,12.340787887573242,-0.0,-8.102742299342935e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.89471435546875,0.0,0.0,0.0001019948249449,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.89263916015625,0.0,0.0,0.0001074056053766,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8940124511719,0.0,0.0,7.932942389743403e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8924255371094,0.0,0.0,0.0001074056053766,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8926086425781,0.0,0.0,0.0005094857770018,284.0111083984375,294.1499938964844,293.1499938964844,291.6635437011719,293.06903076171875,293.1499938964844,284.9931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867548407986,1.6007790648586706e-08,0.0010867387754842,-0.0409641414880752,0.0,1.0,0.0,-0.012748597189784,60.0,12.293444633483888,-0.0,-8.05221631594577e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.89471435546875,0.0,0.0,0.0001019948249449,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.89263916015625,0.0,0.0,0.0001074056053766,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8940124511719,0.0,0.0,7.932942389743403e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8924255371094,0.0,0.0,0.0001074056053766,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8926086425781,0.0,0.0,0.0005094857770018,284.0111083984375,294.1499938964844,293.1499938964844,291.6635437011719,293.06903076171875,293.1499938964844,284.9931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867548407986,1.6007790648586706e-08,0.0010867387754842,-0.0409641414880752,0.0,1.0,0.0,-0.012748597189784,60.0,12.293444633483888,-0.0,-8.05221631594577e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9019470214844,0.0,0.0,0.0001016532842186,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8998718261719,0.0,0.0,0.0001070459402399,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9012145996094,0.0,0.0,7.906377868494019e-05,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.899658203125,0.0,0.0,0.0001070459402399,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8998413085937,0.0,0.0,0.0005077796522527,284.0191345214844,294.1499938964844,293.1499938964844,291.6635437011719,293.07049560546875,293.1499938964844,285.00213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831153485924,1.5582218182430552e-08,0.0010830998653545,-0.0398516282439231,0.0,1.0,0.0,-0.0125376228243112,60.0,12.243751525878906,-0.0,-7.998377782314493e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9019470214844,0.0,0.0,0.0001016532842186,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8998718261719,0.0,0.0,0.0001070459402399,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9012145996094,0.0,0.0,7.906377868494019e-05,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.899658203125,0.0,0.0,0.0001070459402399,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8998413085937,0.0,0.0,0.0005077796522527,284.0191345214844,294.1499938964844,293.1499938964844,291.6635437011719,293.07049560546875,293.1499938964844,285.00213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831153485924,1.5582218182430552e-08,0.0010830998653545,-0.0398516282439231,0.0,1.0,0.0,-0.0125376228243112,60.0,12.243751525878906,-0.0,-7.998377782314493e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9055480957031,0.0,0.0,0.0001014860899886,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.90350341796875,0.0,0.0,0.0001068698766175,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.90484619140625,0.0,0.0,7.893373549450189e-05,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9032897949219,0.0,0.0,0.0001068698766175,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9034729003906,0.0,0.0,0.000506944488734,284.0231628417969,294.1499938964844,293.1499938964844,291.6635437011719,293.0712585449219,293.1499938964844,285.00665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813336120918,1.5373890605019372e-08,0.0010813182452693,-0.0393069759011268,0.0,1.0,0.0,-0.0124343456700444,60.0,12.219666481018066,-0.0,-7.972087701091368e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9091796875,0.0,0.0,0.0001013023866107,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9071350097656,0.0,0.0,0.0001066764307324,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9084777832031,0.0,0.0,7.879085751483217e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.90692138671875,0.0,0.0,0.0001066764234565,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9071044921875,0.0,0.0,0.0005060268449597,284.0271911621094,294.1499938964844,293.1499938964844,291.6635437011719,293.072021484375,293.1499938964844,285.0111694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793689871206,1.5144987486337413e-08,0.0010793538531288,-0.038708496838808,0.0,1.0,0.0,-0.0123208323493599,60.0,12.194100379943848,-0.0,-7.943252455788753e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9163818359375,0.0,0.0,0.0001009192492347,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.91436767578125,0.0,0.0,0.0001062729643308,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.91571044921875,0.0,0.0,7.849285611882806e-05,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9141845703125,0.0,0.0,0.0001062729570548,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.91436767578125,0.0,0.0,0.0005041129770688,284.03521728515625,294.1499938964844,293.1499938964844,291.6635437011719,293.0734558105469,293.1499938964844,285.0201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752889793366,1.4667598691175954e-08,0.001075274311006,-0.0374601855874061,0.0,1.0,0.0,-0.0120841832831501,60.0,12.140259742736816,-0.0,-7.883280517262392e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9163818359375,0.0,0.0,0.0001009192492347,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.91436767578125,0.0,0.0,0.0001062729643308,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.91571044921875,0.0,0.0,7.849285611882806e-05,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9141845703125,0.0,0.0,0.0001062729570548,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.91436767578125,0.0,0.0,0.0005041129770688,284.03521728515625,294.1499938964844,293.1499938964844,291.6635437011719,293.0734558105469,293.1499938964844,285.0201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752889793366,1.4667598691175954e-08,0.001075274311006,-0.0374601855874061,0.0,1.0,0.0,-0.0120841832831501,60.0,12.140259742736816,-0.0,-7.883280517262392e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.92071533203125,0.0,0.0,0.000100684017525,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9187316894531,0.0,0.0,0.0001060252543538,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9200439453125,0.0,0.0,7.830990216461942e-05,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.91851806640625,0.0,0.0,0.0001060252470779,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.918701171875,0.0,0.0,0.000502937939018,284.0400390625,294.1499938964844,293.1499938964844,291.6635437011719,293.0743408203125,293.1499938964844,285.02557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727804619818,1.4374498924496493e-08,0.0010727660264819,-0.0366936884820461,0.0,1.0,0.0,-0.011938870884478,60.0,12.10708236694336,-0.0,-7.84657316899029e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9236145019531,0.0,0.0,0.000100525750895,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.921630859375,0.0,0.0,0.0001058585912687,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.92291259765625,0.0,0.0,7.818680751370266e-05,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9214172363281,0.0,0.0,0.0001058585912687,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9216003417969,0.0,0.0,0.0005021474207751,284.043212890625,294.1499938964844,293.1499938964844,291.6635437011719,293.07489013671875,293.1499938964844,285.0291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710961651057,1.4177303775397831e-08,0.0010710820788517,-0.0361779555678367,0.0,1.0,0.0,-0.0118411239236593,60.0,12.08457851409912,-0.0,-7.821924441486773e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9308166503906,0.0,0.0,0.000100125267636,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9288635253906,0.0,0.0,0.0001054368549375,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9301452636719,0.0,0.0,7.787531649228185e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9286804199219,0.0,0.0,0.0001054368549375,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9288330078125,0.0,0.0,0.0005001468816772,284.0512390136719,294.1499938964844,293.1499938964844,291.6635437011719,293.0762939453125,293.1499938964844,285.0381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668287286534,1.3678301158392973e-08,0.0010668151080608,-0.0348727703094482,0.0,1.0,0.0,-0.0115937469527125,60.0,12.02764892578125,-0.0,-7.759723530398335e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9308166503906,0.0,0.0,0.000100125267636,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9288635253906,0.0,0.0,0.0001054368549375,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9301452636719,0.0,0.0,7.787531649228185e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9286804199219,0.0,0.0,0.0001054368549375,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9288330078125,0.0,0.0,0.0005001468816772,284.0512390136719,294.1499938964844,293.1499938964844,291.6635437011719,293.0762939453125,293.1499938964844,285.0381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668287286534,1.3678301158392973e-08,0.0010668151080608,-0.0348727703094482,0.0,1.0,0.0,-0.0115937469527125,60.0,12.02764892578125,-0.0,-7.759723530398335e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.93804931640625,0.0,0.0,9.972224506782368e-05,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.93609619140625,0.0,0.0,0.0001050124556059,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9373779296875,0.0,0.0,7.756184641038999e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9359130859375,0.0,0.0,0.0001050124483299,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9360656738281,0.0,0.0,0.0004981337115168,284.0592346191406,294.1499938964844,293.1499938964844,291.6635437011719,293.0776672363281,293.1499938964844,285.0470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625342838466,1.3176140178927652e-08,0.0010625211289152,-0.033559150993824,0.0,1.0,0.0,-0.0113448034971952,60.0,11.96987247467041,-0.0,-7.697379800220008e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.93804931640625,0.0,0.0,9.972224506782368e-05,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.93609619140625,0.0,0.0,0.0001050124556059,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9373779296875,0.0,0.0,7.756184641038999e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9359130859375,0.0,0.0,0.0001050124483299,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9360656738281,0.0,0.0,0.0004981337115168,284.0592346191406,294.1499938964844,293.1499938964844,291.6635437011719,293.0776672363281,293.1499938964844,285.0470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625342838466,1.3176140178927652e-08,0.0010625211289152,-0.033559150993824,0.0,1.0,0.0,-0.0113448034971952,60.0,11.96987247467041,-0.0,-7.697379800220008e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.941650390625,0.0,0.0,9.952194523066282e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9397277832031,0.0,0.0,0.0001048015328706,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.94097900390625,0.0,0.0,7.740606088191271e-05,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.93951416015625,0.0,0.0,0.0001048015255946,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.939697265625,0.0,0.0,0.0004971331800334,284.063232421875,294.1499938964844,293.1499938964844,291.6635437011719,293.0783386230469,293.1499938964844,285.0515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603973641991,1.2926571812954536e-08,0.0010603844420984,-0.0329062342643737,0.0,1.0,0.0,-0.0112210689112544,60.0,11.94085693359375,-0.0,-7.666489665325572e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9452514648437,0.0,0.0,9.932277316693217e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9433288574219,0.0,0.0,0.0001045917961164,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.944580078125,0.0,0.0,7.725114846834913e-05,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9431457519531,0.0,0.0,0.0001045917888404,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9432983398437,0.0,0.0,0.0004961382364854,284.0672302246094,294.1499938964844,293.1499938964844,291.6635437011719,293.0790100097656,293.1499938964844,285.0559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582751128822,1.2678409433419802e-08,0.0010582624236121,-0.0322569534182548,0.0,1.0,0.0,-0.0110980439931154,60.0,11.91187858581543,-0.0,-7.635834720076674e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.95245361328125,0.0,0.0,9.892753587337212e-05,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9505615234375,0.0,0.0,0.000104175582237,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9517822265625,0.0,0.0,7.694373925914988e-05,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9503479003906,0.0,0.0,0.000104175582237,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9505310058594,0.0,0.0,0.0004941639490425,284.0751953125,294.1499938964844,293.1499938964844,291.6635437011719,293.080322265625,293.1499938964844,285.06494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540662333369,1.2185954467724969e-08,0.0010540540097281,-0.0309683922678232,0.0,1.0,0.0,-0.0108539257198572,60.0,11.854120254516602,-0.0,-7.575183502694929e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.95245361328125,0.0,0.0,9.892753587337212e-05,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9505615234375,0.0,0.0,0.000104175582237,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9517822265625,0.0,0.0,7.694373925914988e-05,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9503479003906,0.0,0.0,0.000104175582237,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9505310058594,0.0,0.0,0.0004941639490425,284.0751953125,294.1499938964844,293.1499938964844,291.6635437011719,293.080322265625,293.1499938964844,285.06494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540662333369,1.2185954467724969e-08,0.0010540540097281,-0.0309683922678232,0.0,1.0,0.0,-0.0108539257198572,60.0,11.854120254516602,-0.0,-7.575183502694929e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9596252441406,0.0,0.0,9.854527888819577e-05,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.957763671875,0.0,0.0,0.000103773047158,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.958984375,0.0,0.0,7.664642907911912e-05,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.95758056640625,0.0,0.0,0.000103773047158,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9577331542969,0.0,0.0,0.0004922545049339,284.0831298828125,294.1499938964844,293.1499938964844,291.6635437011719,293.0815734863281,293.1499938964844,285.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499937925487,1.1709674119231296e-08,0.0010499820346012,-0.0297220144420862,0.0,1.0,0.0,-0.0106178168207407,60.0,11.797243118286133,-0.0,-7.516754862990639e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9596252441406,0.0,0.0,9.854527888819577e-05,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.957763671875,0.0,0.0,0.000103773047158,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.958984375,0.0,0.0,7.664642907911912e-05,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.95758056640625,0.0,0.0,0.000103773047158,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9577331542969,0.0,0.0,0.0004922545049339,284.0831298828125,294.1499938964844,293.1499938964844,291.6635437011719,293.0815734863281,293.1499938964844,285.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499937925487,1.1709674119231296e-08,0.0010499820346012,-0.0297220144420862,0.0,1.0,0.0,-0.0106178168207407,60.0,11.797243118286133,-0.0,-7.516754862990639e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9668273925781,0.0,0.0,9.817341924645008e-05,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9649658203125,0.0,0.0,0.0001033814551192,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9661865234375,0.0,0.0,7.635720248799771e-05,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9647827148437,0.0,0.0,0.0001033814551192,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9649658203125,0.0,0.0,0.0004903969820588,284.0910949707031,294.1499938964844,293.1499938964844,291.6635437011719,293.08282470703125,293.1499938964844,285.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460300836712,1.1246349629345788e-08,0.0010460189078003,-0.0285094082355499,0.0,1.0,0.0,-0.0103881200775504,60.0,11.741284370422363,-0.0,-7.460132422920651e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9668273925781,0.0,0.0,9.817341924645008e-05,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9649658203125,0.0,0.0,0.0001033814551192,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9661865234375,0.0,0.0,7.635720248799771e-05,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9647827148437,0.0,0.0,0.0001033814551192,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9649658203125,0.0,0.0,0.0004903969820588,284.0910949707031,294.1499938964844,293.1499938964844,291.6635437011719,293.08282470703125,293.1499938964844,285.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460300836712,1.1246349629345788e-08,0.0010460189078003,-0.0285094082355499,0.0,1.0,0.0,-0.0103881200775504,60.0,11.741284370422363,-0.0,-7.460132422920651e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9739990234375,0.0,0.0,9.78171156020835e-05,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.97216796875,0.0,0.0,0.0001030062558129,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9733581542969,0.0,0.0,7.608007581438869e-05,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.97198486328125,0.0,0.0,0.0001030062485369,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.97216796875,0.0,0.0,0.0004886171664111,284.0989990234375,294.1499938964844,293.1499938964844,291.6635437011719,293.08404541015625,293.1499938964844,285.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422337800264,1.0802414962540752e-08,0.0010422230698168,-0.02734743244946,0.0,1.0,0.0,-0.0101680438965559,60.0,11.686637878417969,-0.0,-7.40608001592591e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9739990234375,0.0,0.0,9.78171156020835e-05,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.97216796875,0.0,0.0,0.0001030062558129,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9733581542969,0.0,0.0,7.608007581438869e-05,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.97198486328125,0.0,0.0,0.0001030062485369,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.97216796875,0.0,0.0,0.0004886171664111,284.0989990234375,294.1499938964844,293.1499938964844,291.6635437011719,293.08404541015625,293.1499938964844,285.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422337800264,1.0802414962540752e-08,0.0010422230698168,-0.02734743244946,0.0,1.0,0.0,-0.0101680438965559,60.0,11.686637878417969,-0.0,-7.40608001592591e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
