time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074100,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.97760009765625,0.0,0.0,9.76478841039352e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.97576904296875,0.0,0.0,0.0001028280385071,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9769592285156,0.0,0.0,7.59484464651905e-05,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9755859375,0.0,0.0,0.0001028280385071,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.97576904296875,0.0,0.0,0.0004877717874478,284.1029663085937,294.1499938964844,293.1499938964844,291.6635437011719,293.08465576171875,293.1499938964844,285.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404288768768,1.0591556076633424e-08,0.0010404182830825,-0.0267954841256141,0.0,1.0,0.0,-0.0100635038688778,60.0,11.66011905670166,-0.0,-7.380474897900059e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9811706542969,0.0,0.0,9.74944414338097e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9793701171875,0.0,0.0,0.0001026664540404,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9805603027344,0.0,0.0,7.582910620840266e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.97918701171875,0.0,0.0,0.0001026664540404,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9793395996094,0.0,0.0,0.0004870053089689,284.1069030761719,294.1499938964844,293.1499938964844,291.6635437011719,293.0852355957031,293.1499938964844,285.100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038794638589,1.0400374783614552e-08,0.00103878416121,-0.026295019313693,0.0,1.0,0.0,-0.0099687296897172,60.0,11.635394096374512,-0.0,-7.357297704402299e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.98834228515625,0.0,0.0,9.71781337284483e-05,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.986572265625,0.0,0.0,0.0001023333679768,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9877319335937,0.0,0.0,7.558308425359428e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.98638916015625,0.0,0.0,0.0001023333679768,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9865417480469,0.0,0.0,0.0004854252911172,284.11480712890625,294.1499938964844,293.1499938964844,291.6635437011719,293.0863647460937,293.1499938964844,285.1091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103542546276,1.0006275807938891e-08,0.0010354154510423,-0.0252633113414049,0.0,1.0,0.0,-0.009773364290595,60.0,11.585227012634276,-0.0,-7.309635208230247e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.98834228515625,0.0,0.0,9.71781337284483e-05,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.986572265625,0.0,0.0,0.0001023333679768,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9877319335937,0.0,0.0,7.558308425359428e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.98638916015625,0.0,0.0,0.0001023333679768,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9865417480469,0.0,0.0,0.0004854252911172,284.11480712890625,294.1499938964844,293.1499938964844,291.6635437011719,293.0863647460937,293.1499938964844,285.1091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103542546276,1.0006275807938891e-08,0.0010354154510423,-0.0252633113414049,0.0,1.0,0.0,-0.009773364290595,60.0,11.585227012634276,-0.0,-7.309635208230247e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.99322509765625,0.0,0.0,9.696556662674992e-05,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.991455078125,0.0,0.0,0.0001021095231408,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9926147460937,0.0,0.0,7.541775266872719e-05,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.99127197265625,0.0,0.0,0.0001021095231408,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.991455078125,0.0,0.0,0.0004843634669668,284.12017822265625,294.1499938964844,293.1499938964844,291.6635437011719,293.087158203125,293.1499938964844,285.1150817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331609519198,9.741428108611672e-09,0.0010331511730328,-0.024569921195507,0.0,1.0,0.0,-0.009642070159316,60.0,11.551344871520996,-0.0,-7.27769133845868e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9955139160156,0.0,0.0,9.688077261671424e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9937744140625,0.0,0.0,0.0001020202325889,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9949035644531,0.0,0.0,7.535180338891223e-05,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9935913085937,0.0,0.0,0.0001020202325889,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9937438964844,0.0,0.0,0.0004839399189222,284.1227111816406,294.1499938964844,293.1499938964844,291.6635437011719,293.0874938964844,293.1499938964844,285.11785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322574526071,9.635784614658862e-09,0.0010322477901354,-0.0242933295667171,0.0,1.0,0.0,-0.0095896972343325,60.0,11.536788940429688,-0.0,-7.264969070774896e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.002685546875,0.0,0.0,9.660492651164532e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0009765625,0.0,0.0,0.0001017297472571,298.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0020751953125,0.0,0.0,7.513724995078519e-05,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.00079345703125,0.0,0.0,0.0001017297472571,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0009460449219,0.0,0.0,0.0004825619689654,284.1305847167969,294.1499938964844,293.1499938964844,291.6635437011719,293.088623046875,293.1499938964844,285.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293180821463,9.29209154065802e-09,0.0010293087689206,-0.0233934521675109,0.0,1.0,0.0,-0.0094193136319518,60.0,11.490347862243652,-0.0,-7.223655984489596e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.002685546875,0.0,0.0,9.660492651164532e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0009765625,0.0,0.0,0.0001017297472571,298.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0020751953125,0.0,0.0,7.513724995078519e-05,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.00079345703125,0.0,0.0,0.0001017297472571,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0009460449219,0.0,0.0,0.0004825619689654,284.1305847167969,294.1499938964844,293.1499938964844,291.6635437011719,293.088623046875,293.1499938964844,285.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293180821463,9.29209154065802e-09,0.0010293087689206,-0.0233934521675109,0.0,1.0,0.0,-0.0094193136319518,60.0,11.490347862243652,-0.0,-7.223655984489596e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0098571777344,0.0,0.0,9.63522761594504e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0081481933594,0.0,0.0,0.000101463694591,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.00927734375,0.0,0.0,7.494074816349894e-05,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.00799560546875,0.0,0.0,0.000101463694591,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0081481933594,0.0,0.0,0.0004812999395653,284.13848876953125,294.1499938964844,293.1499938964844,291.6635437011719,293.0896911621094,293.1499938964844,285.1352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026625977829,8.97730956239684e-09,0.0010266170138493,-0.0225692186504602,0.0,1.0,0.0,-0.0092632621526718,60.0,11.446138381958008,-0.0,-7.18592190196432e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0098571777344,0.0,0.0,9.63522761594504e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0081481933594,0.0,0.0,0.000101463694591,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.00927734375,0.0,0.0,7.494074816349894e-05,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.00799560546875,0.0,0.0,0.000101463694591,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0081481933594,0.0,0.0,0.0004812999395653,284.13848876953125,294.1499938964844,293.1499938964844,291.6635437011719,293.0896911621094,293.1499938964844,285.1352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026625977829,8.97730956239684e-09,0.0010266170138493,-0.0225692186504602,0.0,1.0,0.0,-0.0092632621526718,60.0,11.446138381958008,-0.0,-7.18592190196432e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0134582519531,0.0,0.0,9.622130892239512e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0117492675781,0.0,0.0,0.0001013257788144,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0128479003906,0.0,0.0,7.483888475690037e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0115661621094,0.0,0.0,0.0001013257715385,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.01171875,0.0,0.0,0.0004806457145605,284.1424255371094,294.1499938964844,293.1499938964844,291.6635437011719,293.0902404785156,293.1499938964844,285.1396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252308566123,8.814128982237435e-09,0.0010252220090478,-0.0221419259905815,0.0,1.0,0.0,-0.0091823684051632,60.0,11.423575401306152,-0.0,-7.166399029756576e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0170288085937,0.0,0.0,9.611341374693438e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0153503417969,0.0,0.0,0.0001012121574603,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0164489746094,0.0,0.0,7.475496386177838e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0151672363281,0.0,0.0,0.0001012121574603,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.01531982421875,0.0,0.0,0.0004801067407242,284.1463623046875,294.1499938964844,293.1499938964844,291.6635437011719,293.0907897949219,293.1499938964844,285.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240812553092,8.679697849345303e-09,0.0010240725241601,-0.0217899065464735,0.0,1.0,0.0,-0.0091157257556915,60.0,11.402740478515623,-0.0,-7.150336500671983e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0242004394531,0.0,0.0,9.5913143013604e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0225524902344,0.0,0.0,0.0001010012638289,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0236511230469,0.0,0.0,7.459920016117394e-05,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0223693847656,0.0,0.0,0.0001010012638289,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.02252197265625,0.0,0.0,0.0004791063838638,284.1542358398437,294.1499938964844,293.1499938964844,291.6635437011719,293.0918273925781,293.1499938964844,285.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021945849061,8.430180109542107e-09,0.0010219373507425,-0.0211364980787038,0.0,1.0,0.0,-0.008992020972073,60.0,11.363118171691896,-0.0,-7.120569733842785e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0242004394531,0.0,0.0,9.5913143013604e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0225524902344,0.0,0.0,0.0001010012638289,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0236511230469,0.0,0.0,7.459920016117394e-05,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0223693847656,0.0,0.0,0.0001010012638289,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.02252197265625,0.0,0.0,0.0004791063838638,284.1542358398437,294.1499938964844,293.1499938964844,291.6635437011719,293.0918273925781,293.1499938964844,285.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021945849061,8.430180109542107e-09,0.0010219373507425,-0.0211364980787038,0.0,1.0,0.0,-0.008992020972073,60.0,11.363118171691896,-0.0,-7.120569733842785e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0314025878906,0.0,0.0,9.574113209964707e-05,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0297546386719,0.0,0.0,0.0001008201288641,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.03082275390625,0.0,0.0,7.446540985256433e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.02960205078125,0.0,0.0,0.0001008201215881,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0297241210937,0.0,0.0,0.0004782471223734,284.162109375,294.1499938964844,293.1499938964844,291.6635437011719,293.0928649902344,293.1499938964844,285.1612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201130062341,8.215863545046886e-09,0.0010201047407463,-0.0205752495676279,0.0,1.0,0.0,-0.0088857747614383,60.0,11.32704257965088,-0.0,-7.095051302030697e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0314025878906,0.0,0.0,9.574113209964707e-05,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0297546386719,0.0,0.0,0.0001008201288641,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.03082275390625,0.0,0.0,7.446540985256433e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.02960205078125,0.0,0.0,0.0001008201215881,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0297241210937,0.0,0.0,0.0004782471223734,284.162109375,294.1499938964844,293.1499938964844,291.6635437011719,293.0928649902344,293.1499938964844,285.1612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201130062341,8.215863545046886e-09,0.0010201047407463,-0.0205752495676279,0.0,1.0,0.0,-0.0088857747614383,60.0,11.32704257965088,-0.0,-7.095051302030697e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0386047363281,0.0,0.0,9.559440513839944e-05,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0369873046875,0.0,0.0,0.0001006656093522,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0380249023437,0.0,0.0,7.435128645738587e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.03680419921875,0.0,0.0,0.0001006656093522,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0369567871094,0.0,0.0,0.0004775141715072,284.16998291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.0938720703125,293.1499938964844,285.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185497812926,8.03304889274159e-09,0.0010185417486354,-0.0200964827090501,0.0,1.0,0.0,-0.0087951468303799,60.0,11.294050216674805,-0.0,-7.073320773542946e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0386047363281,0.0,0.0,9.559440513839944e-05,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0369873046875,0.0,0.0,0.0001006656093522,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0380249023437,0.0,0.0,7.435128645738587e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.03680419921875,0.0,0.0,0.0001006656093522,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0369567871094,0.0,0.0,0.0004775141715072,284.16998291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.0938720703125,293.1499938964844,285.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185497812926,8.03304889274159e-09,0.0010185417486354,-0.0200964827090501,0.0,1.0,0.0,-0.0087951468303799,60.0,11.294050216674805,-0.0,-7.073320773542946e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0458068847656,0.0,0.0,9.54738789005205e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.044189453125,0.0,0.0,0.0001005386875476,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0452575683594,0.0,0.0,7.425754301948473e-05,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0440368652344,0.0,0.0,0.0001005386875476,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.044189453125,0.0,0.0,0.0004769121296703,284.1778869628906,294.1499938964844,293.1499938964844,291.6635437011719,293.0948486328125,293.1499938964844,285.17840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172657202929,7.88288279096605e-09,0.001017257804051,-0.0197032075375318,0.0,1.0,0.0,-0.0087207043543457,60.0,11.263911247253418,-0.0,-7.055495387930932e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0458068847656,0.0,0.0,9.54738789005205e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.044189453125,0.0,0.0,0.0001005386875476,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0452575683594,0.0,0.0,7.425754301948473e-05,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0440368652344,0.0,0.0,0.0001005386875476,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.044189453125,0.0,0.0,0.0004769121296703,284.1778869628906,294.1499938964844,293.1499938964844,291.6635437011719,293.0948486328125,293.1499938964844,285.17840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172657202929,7.88288279096605e-09,0.001017257804051,-0.0197032075375318,0.0,1.0,0.0,-0.0087207043543457,60.0,11.263911247253418,-0.0,-7.055495387930932e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0494079589844,0.0,0.0,9.540866449242458e-05,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0478210449219,0.0,0.0,0.0001004700243356,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0488586425781,0.0,0.0,7.420682231895626e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0476379394531,0.0,0.0,0.0001004700170597,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0477905273437,0.0,0.0,0.0004765863995999,284.18182373046875,294.1499938964844,293.1499938964844,291.6635437011719,293.0953674316406,293.1499938964844,285.18267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165713028982,7.80163844638082e-09,0.0010165635030716,-0.0194904301315546,0.0,1.0,0.0,-0.0086804302409291,60.0,11.24843406677246,-0.0,-7.045860428434025e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0530090332031,0.0,0.0,9.537339792586864e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0514221191406,0.0,0.0,0.000100432880572,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0524597167969,0.0,0.0,7.417939195875078e-05,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.05126953125,0.0,0.0,0.000100432880572,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0514221191406,0.0,0.0,0.0004764102341141,284.1857604980469,294.1499938964844,293.1499938964844,291.6635437011719,293.0958557128906,293.1499938964844,285.1869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161952814087,7.757696707244577e-09,0.0010161874815821,-0.0193753484636545,0.0,1.0,0.0,-0.0086586447432637,60.0,11.235562324523926,-0.0,-7.04065286072364e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.06024169921875,0.0,0.0,9.53075141296722e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0586853027344,0.0,0.0,0.0001003634970402,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0596923828125,0.0,0.0,7.412814011331648e-05,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0585327148437,0.0,0.0,0.0001003634970402,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.05865478515625,0.0,0.0,0.0004760810697916,284.19366455078125,294.1499938964844,293.1499938964844,291.6635437011719,293.0968322753906,293.1502990722656,285.1954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154923656955,7.675600599554855e-09,0.0010154846822842,-0.0191603358834981,0.0,1.0,0.0,-0.0086179412901401,60.0,11.211161613464355,-0.0,-7.030926951756555e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.06024169921875,0.0,0.0,9.53075141296722e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0586853027344,0.0,0.0,0.0001003634970402,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0596923828125,0.0,0.0,7.412814011331648e-05,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0585327148437,0.0,0.0,0.0001003634970402,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.05865478515625,0.0,0.0,0.0004760810697916,284.19366455078125,294.1499938964844,293.1499938964844,291.6635437011719,293.0968322753906,293.1502990722656,285.1954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154923656955,7.675600599554855e-09,0.0010154846822842,-0.0191603358834981,0.0,1.0,0.0,-0.0086179412901401,60.0,11.211161613464355,-0.0,-7.030926951756555e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.06573486328125,0.0,0.0,9.527297515887768e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0641784667969,0.0,0.0,0.000100327131804,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.065185546875,0.0,0.0,7.410128455376253e-05,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.06402587890625,0.0,0.0,0.000100327131804,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0641784667969,0.0,0.0,0.0004759085713885,284.1996459960937,294.1499938964844,293.1499938964844,291.6635437011719,293.0975646972656,293.1502380371094,285.2019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151240276172,7.632572796012482e-09,0.0010151164606213,-0.0190476439893245,0.0,1.0,0.0,-0.0085966093465685,60.0,11.19318675994873,-0.0,-7.025833070883891e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0674743652344,0.0,0.0,9.52634509303607e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0659484863281,0.0,0.0,0.0001003170982585,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.06695556640625,0.0,0.0,7.409387035295367e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0657653808594,0.0,0.0,0.0001003170909825,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.06591796875,0.0,0.0,0.0004758609866257,284.2015686035156,294.1499938964844,293.1499938964844,291.6635437011719,293.09783935546875,293.1508483886719,285.2039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150225134566,7.62070051507635e-09,0.0010150149464607,-0.0190165508538484,0.0,1.0,0.0,-0.0085907243192195,60.0,11.18949031829834,-0.0,-7.024427617352559e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0747375488281,0.0,0.0,9.523960761725904e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0732116699219,0.0,0.0,0.0001002919889288,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0741882324219,0.0,0.0,7.407533121295273e-05,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.07305908203125,0.0,0.0,0.0001002919889288,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0731811523437,0.0,0.0,0.0004757418937515,284.20947265625,294.1499938964844,293.15240478515625,291.6650390625,293.0988464355469,293.1517639160156,285.2124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147708235308,7.590999828721579e-09,0.0010147632565349,-0.0189387593418359,0.0,1.0,0.0,-0.0085760112851858,60.0,11.17063808441162,-0.0,-7.020911851896018e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0747375488281,0.0,0.0,9.523960761725904e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0732116699219,0.0,0.0,0.0001002919889288,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0741882324219,0.0,0.0,7.407533121295273e-05,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.07305908203125,0.0,0.0,0.0001002919889288,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0731811523437,0.0,0.0,0.0004757418937515,284.20947265625,294.1499938964844,293.15240478515625,291.6650390625,293.0988464355469,293.1517639160156,285.2124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147708235308,7.590999828721579e-09,0.0010147632565349,-0.0189387593418359,0.0,1.0,0.0,-0.0085760112851858,60.0,11.17063808441162,-0.0,-7.020911851896018e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0820007324219,0.0,0.0,9.519523882772774e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0804748535156,0.0,0.0,0.0001002452700049,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0814819335937,0.0,0.0,7.404082134598866e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.080322265625,0.0,0.0,0.000100245262729,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0804748535156,0.0,0.0,0.0004755202680826,284.2173767089844,294.1499938964844,293.1594543457031,291.66943359375,293.0999755859375,293.15435791015625,285.2208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142965475097,7.535716051165764e-09,0.0010142889805138,-0.0187939684838056,0.0,1.0,0.0,-0.008548597805202,60.0,11.155736923217772,-0.0,-7.014371306013345e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0820007324219,0.0,0.0,9.519523882772774e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0804748535156,0.0,0.0,0.0001002452700049,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0814819335937,0.0,0.0,7.404082134598866e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.080322265625,0.0,0.0,0.000100245262729,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0804748535156,0.0,0.0,0.0004755202680826,284.2173767089844,294.1499938964844,293.1594543457031,291.66943359375,293.0999755859375,293.15435791015625,285.2208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142965475097,7.535716051165764e-09,0.0010142889805138,-0.0187939684838056,0.0,1.0,0.0,-0.008548597805202,60.0,11.155736923217772,-0.0,-7.014371306013345e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.08563232421875,0.0,0.0,9.516350837657228e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0841369628906,0.0,0.0,0.0001002118515316,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0851135253906,0.0,0.0,7.401613402180374e-05,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.083984375,0.0,0.0,0.0001002118442556,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0841064453125,0.0,0.0,0.0004753617395181,284.2213439941406,294.1499938964844,293.1646423339844,291.6726989746094,293.1006164550781,293.1568603515625,285.2250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139571968466,7.496174347920714e-09,0.0010139496298506,-0.0186904054135084,0.0,1.0,0.0,-0.0085289888083934,60.0,11.15001392364502,-0.0,-7.009695224269309e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0892639160156,0.0,0.0,9.513095574220642e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0877685546875,0.0,0.0,0.0001001775744953,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0887451171875,0.0,0.0,7.399082096526399e-05,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0876159667969,0.0,0.0,0.0001001775744953,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0877685546875,0.0,0.0,0.0004751991655211,284.2253112792969,294.1499938964844,293.1708984375,291.6766052246094,293.101318359375,293.1595458984375,285.2292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136103956028,7.455623673990885e-09,0.0010136029450222,-0.0185841973870992,0.0,1.0,0.0,-0.0085088862106204,60.0,11.144450187683104,-0.0,-7.004901192431134e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0965576171875,0.0,0.0,9.50522444327362e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0950927734375,0.0,0.0,0.0001000946795102,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0960388183594,0.0,0.0,7.392959378194064e-05,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0949401855469,0.0,0.0,0.0001000946795102,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0950622558594,0.0,0.0,0.0004748059436678,284.2332458496094,294.1499938964844,293.1864929199219,291.68634033203125,293.10284423828125,293.166748046875,285.2376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127733694389,7.357548792441548e-09,0.0010127660352736,-0.0183273237198591,0.0,1.0,0.0,-0.0084602748975157,60.0,11.135506629943848,-0.0,-6.993312950953623e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0965576171875,0.0,0.0,9.50522444327362e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0950927734375,0.0,0.0,0.0001000946795102,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0960388183594,0.0,0.0,7.392959378194064e-05,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0949401855469,0.0,0.0,0.0001000946795102,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0950622558594,0.0,0.0,0.0004748059436678,284.2332458496094,294.1499938964844,293.1864929199219,291.68634033203125,293.10284423828125,293.166748046875,285.2376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127733694389,7.357548792441548e-09,0.0010127660352736,-0.0183273237198591,0.0,1.0,0.0,-0.0084602748975157,60.0,11.135506629943848,-0.0,-6.993312950953623e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1038513183594,0.0,0.0,9.494397818343714e-05,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1023864746094,0.0,0.0,9.998067253036425e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.10333251953125,0.0,0.0,7.38453891244717e-05,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1022644042969,0.0,0.0,9.998067253036425e-05,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1023864746094,0.0,0.0,0.0004742651362903,284.2411804199219,294.1499938964844,293.2060241699219,291.69854736328125,293.1051025390625,293.1787109375,285.2460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011618762277,7.222658915395641e-09,0.0010116115445271,-0.0179740227758884,0.0,1.0,0.0,-0.0083933994174003,60.0,11.131451606750488,-0.0,-6.97739110933071e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1038513183594,0.0,0.0,9.494397818343714e-05,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1023864746094,0.0,0.0,9.998067253036425e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.10333251953125,0.0,0.0,7.38453891244717e-05,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1022644042969,0.0,0.0,9.998067253036425e-05,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1023864746094,0.0,0.0,0.0004742651362903,284.2411804199219,294.1499938964844,293.2060241699219,291.69854736328125,293.1051025390625,293.1787109375,285.2460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011618762277,7.222658915395641e-09,0.0010116115445271,-0.0179740227758884,0.0,1.0,0.0,-0.0083933994174003,60.0,11.131451606750488,-0.0,-6.97739110933071e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.11114501953125,0.0,0.0,9.483450412517412e-05,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1097106933594,0.0,0.0,9.986539225792512e-05,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.11065673828125,0.0,0.0,7.376024586847052e-05,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.10955810546875,0.0,0.0,9.986539225792512e-05,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1097106933594,0.0,0.0,0.0004737183044198,284.2491149902344,294.1499938964844,293.22918701171875,291.7130126953125,293.1075134277344,293.1919250488281,285.2543640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104553075507,7.086269793177281e-09,0.001010448206216,-0.0176167842000722,0.0,1.0,0.0,-0.0083257993683218,60.0,11.128140449523926,-0.0,-6.961310106134988e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.11114501953125,0.0,0.0,9.483450412517412e-05,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1097106933594,0.0,0.0,9.986539225792512e-05,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.11065673828125,0.0,0.0,7.376024586847052e-05,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.10955810546875,0.0,0.0,9.986539225792512e-05,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1097106933594,0.0,0.0,0.0004737183044198,284.2491149902344,294.1499938964844,293.22918701171875,291.7130126953125,293.1075134277344,293.1919250488281,285.2543640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104553075507,7.086269793177281e-09,0.001010448206216,-0.0176167842000722,0.0,1.0,0.0,-0.0083257993683218,60.0,11.128140449523926,-0.0,-6.961310106134988e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1184387207031,0.0,0.0,9.470932127442212e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1170349121094,0.0,0.0,9.973356645787136e-05,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1179504394531,0.0,0.0,7.366287900367752e-05,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.11688232421875,0.0,0.0,9.973356645787136e-05,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.11700439453125,0.0,0.0,0.0004730929795186,284.2570495605469,294.1499938964844,293.2557983398437,291.7296447753906,293.11016845703125,293.2070617675781,285.2626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091200238093,6.9303007776966305e-09,0.00100911303889,-0.0172082558274269,0.0,1.0,0.0,-0.0082484716549515,60.0,11.126527786254885,-0.0,-6.942943997501061e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
