time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18076440,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1184387207031,0.0,0.0,9.470932127442212e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1170349121094,0.0,0.0,9.973356645787136e-05,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1179504394531,0.0,0.0,7.366287900367752e-05,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.11688232421875,0.0,0.0,9.973356645787136e-05,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.11700439453125,0.0,0.0,0.0004730929795186,284.2570495605469,294.1499938964844,293.2557983398437,291.7296447753906,293.11016845703125,293.2070617675781,285.2626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091200238093,6.9303007776966305e-09,0.00100911303889,-0.0172082558274269,0.0,1.0,0.0,-0.0082484716549515,60.0,11.126527786254885,-0.0,-6.942943997501061e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1221008300781,0.0,0.0,9.46355939959176e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1206970214844,0.0,0.0,9.96559247141704e-05,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1216125488281,0.0,0.0,7.360553718172014e-05,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1205444335937,0.0,0.0,9.96559247141704e-05,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.12066650390625,0.0,0.0,0.000472724699648,284.2610168457031,294.1499938964844,293.27032470703125,291.7387084960937,293.1118469238281,293.2159118652344,285.266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083341039717,6.838441368728354e-09,0.001008327351883,-0.0169676467776298,0.0,1.0,0.0,-0.008202931843698,60.0,11.127541542053224,-0.0,-6.932138774118357e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1257629394531,0.0,0.0,9.456431871512903e-05,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1243591308594,0.0,0.0,9.95808732113801e-05,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1252746582031,0.0,0.0,7.355010166065767e-05,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.12420654296875,0.0,0.0,9.95808732113801e-05,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.12432861328125,0.0,0.0,0.0004723686724901,284.26495361328125,294.1499938964844,293.2855834960937,291.7482604980469,293.1135559082031,293.2257385253906,285.27099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075729805976,6.749639958059106e-09,0.0010075662285089,-0.0167350452393293,0.0,1.0,0.0,-0.0081589007750153,60.0,11.12888526916504,-0.0,-6.921700901330041e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.133056640625,0.0,0.0,9.441584552405402e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1316833496094,0.0,0.0,9.94245201582089e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1325988769531,0.0,0.0,7.343461766140535e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1315612792969,0.0,0.0,9.94245201582089e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.13165283203125,0.0,0.0,0.0004716269904747,284.2728881835937,294.1499938964844,293.3182983398437,291.7687072753906,293.117431640625,293.2471618652344,285.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059918276965,6.564656374052902e-09,0.0010059853084385,-0.0162504948675632,0.0,1.0,0.0,-0.0080671999603509,60.0,11.133529663085938,-0.0,-6.899982452068798e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.133056640625,0.0,0.0,9.441584552405402e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1316833496094,0.0,0.0,9.94245201582089e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1325988769531,0.0,0.0,7.343461766140535e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1315612792969,0.0,0.0,9.94245201582089e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.13165283203125,0.0,0.0,0.0004716269904747,284.2728881835937,294.1499938964844,293.3182983398437,291.7687072753906,293.117431640625,293.2471618652344,285.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059918276965,6.564656374052902e-09,0.0010059853084385,-0.0162504948675632,0.0,1.0,0.0,-0.0080671999603509,60.0,11.133529663085938,-0.0,-6.899982452068798e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.13922119140625,0.0,0.0,9.428720659343526e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1378479003906,0.0,0.0,9.928905637934804e-05,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.13873291015625,0.0,0.0,7.333456596825272e-05,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1376953125,0.0,0.0,9.928905637934804e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1378173828125,0.0,0.0,0.0004709844070021,284.279541015625,294.1499938964844,293.3478698730469,291.7872009277344,293.1214599609375,293.2677917480469,285.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046212701126,6.404383245950385e-09,0.0010046148672699,-0.0158306639641523,0.0,1.0,0.0,-0.0079877460375428,60.0,11.140607833862305,-0.0,-6.881192149421622e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.140380859375,0.0,0.0,9.426271572010592e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1390075683594,0.0,0.0,9.926326310960576e-05,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.139892578125,0.0,0.0,7.331551023526117e-05,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1388854980469,0.0,0.0,9.926325583364816e-05,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1390075683594,0.0,0.0,0.0004708620544988,284.28082275390625,294.1499938964844,293.35369873046875,291.79083251953125,293.1222229003906,293.271728515625,285.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043602669611,6.3738649913602785e-09,0.0010043538641184,-0.0157507229596376,0.0,1.0,0.0,-0.0079726176336407,60.0,11.141956329345703,-0.0,-6.877617408918013e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.147705078125,0.0,0.0,9.410874918103218e-05,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1463623046875,0.0,0.0,9.91011256701313e-05,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.147216796875,0.0,0.0,7.319576252484694e-05,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1462097167969,0.0,0.0,9.91011256701313e-05,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1463317871094,0.0,0.0,0.0004700929566752,284.2887268066406,294.1499938964844,293.3915405273437,291.8144836425781,293.1271057128906,293.29620361328125,285.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027196258306,6.182039324897914e-09,0.0010027134558185,-0.0152482278645038,0.0,1.0,0.0,-0.0078775202855467,60.0,11.150557518005373,-0.0,-6.855168521724408e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.147705078125,0.0,0.0,9.410874918103218e-05,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1463623046875,0.0,0.0,9.91011256701313e-05,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.147216796875,0.0,0.0,7.319576252484694e-05,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1462097167969,0.0,0.0,9.91011256701313e-05,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1463317871094,0.0,0.0,0.0004700929566752,284.2887268066406,294.1499938964844,293.3915405273437,291.8144836425781,293.1271057128906,293.29620361328125,285.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027196258306,6.182039324897914e-09,0.0010027134558185,-0.0152482278645038,0.0,1.0,0.0,-0.0078775202855467,60.0,11.150557518005373,-0.0,-6.855168521724408e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1549987792969,0.0,0.0,9.396797395311296e-05,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1536865234375,0.0,0.0,9.895288530969992e-05,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.154541015625,0.0,0.0,7.30862666387111e-05,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1535339355469,0.0,0.0,9.895288530969992e-05,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1536560058594,0.0,0.0,0.0004693897790275,284.296630859375,294.1499938964844,293.4316101074219,291.83953857421875,293.1329040527344,293.3245849609375,285.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012196144089,6.006649400092101e-09,0.0010012135608121,-0.0147887784987688,0.0,1.0,0.0,-0.0077905715443193,60.0,11.164304733276367,-0.0,-6.834675048139617e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1549987792969,0.0,0.0,9.396797395311296e-05,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1536865234375,0.0,0.0,9.895288530969992e-05,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.154541015625,0.0,0.0,7.30862666387111e-05,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1535339355469,0.0,0.0,9.895288530969992e-05,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1536560058594,0.0,0.0,0.0004693897790275,284.296630859375,294.1499938964844,293.4316101074219,291.83953857421875,293.1329040527344,293.3245849609375,285.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012196144089,6.006649400092101e-09,0.0010012135608121,-0.0147887784987688,0.0,1.0,0.0,-0.0077905715443193,60.0,11.164304733276367,-0.0,-6.834675048139617e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1586608886719,0.0,0.0,9.389420301886275e-05,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1573486328125,0.0,0.0,9.887519991025329e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.158203125,0.0,0.0,7.302888843696564e-05,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1572265625,0.0,0.0,9.887519263429569e-05,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1573181152344,0.0,0.0,0.0004690212372224,284.30059814453125,294.1499938964844,293.4523620605469,291.8525085449219,293.1358642578125,293.3383178710937,285.3080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000435440801,5.914737588597063e-09,0.0010004295036196,-0.0145480008795857,0.0,1.0,0.0,-0.007745015900582,60.0,11.17117691040039,-0.0,-6.82394727391511e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1623229980469,0.0,0.0,9.383556607645004e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1610107421875,0.0,0.0,9.881344885798173e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.161865234375,0.0,0.0,7.298328273463994e-05,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.160888671875,0.0,0.0,9.881344885798173e-05,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1610107421875,0.0,0.0,0.0004687283653765,284.3045654296875,294.1499938964844,293.4736022949219,291.86578369140625,293.13934326171875,293.3541564941406,285.31219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998090099543,5.841684469487518e-09,0.0009998031891882,-0.0143566289916634,0.0,1.0,0.0,-0.0077087921090424,60.0,11.181015014648438,-0.0,-6.81542715597061e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1696472167969,0.0,0.0,9.371090709464625e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1683654785156,0.0,0.0,9.86821760307066e-05,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1692199707031,0.0,0.0,7.288632332347333e-05,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.168212890625,0.0,0.0,9.86821760307066e-05,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1683349609375,0.0,0.0,0.0004681056598201,284.3124694824219,294.1499938964844,293.5173034667969,291.89312744140625,293.14617919921875,293.3846435546875,285.32037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984804783016,5.686370041502187e-09,0.0009984747739508,-0.0139497527852654,0.0,1.0,0.0,-0.0076317945495247,60.0,11.1995210647583,-0.0,-6.797330343033536e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1696472167969,0.0,0.0,9.371090709464625e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1683654785156,0.0,0.0,9.86821760307066e-05,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1692199707031,0.0,0.0,7.288632332347333e-05,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.168212890625,0.0,0.0,9.86821760307066e-05,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1683349609375,0.0,0.0,0.0004681056598201,284.3124694824219,294.1499938964844,293.5173034667969,291.89312744140625,293.14617919921875,293.3846435546875,285.32037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984804783016,5.686370041502187e-09,0.0009984747739508,-0.0139497527852654,0.0,1.0,0.0,-0.0076317945495247,60.0,11.1995210647583,-0.0,-6.797330343033536e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.177001953125,0.0,0.0,9.362844139104708e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1757202148437,0.0,0.0,9.859533747658134e-05,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1765441894531,0.0,0.0,7.282218575710431e-05,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1755676269531,0.0,0.0,9.859533020062372e-05,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1756896972656,0.0,0.0,0.0004676937242038,284.32037353515625,294.1499938964844,293.5625,291.9213562011719,293.1541748046875,293.4191589355469,285.3285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976021246984,5.583625117822066e-09,0.000997596536763,-0.0136805893853306,0.0,1.0,0.0,-0.0075808609835803,60.0,11.225159645080566,-0.0,-6.785371908790695e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.177001953125,0.0,0.0,9.362844139104708e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1757202148437,0.0,0.0,9.859533747658134e-05,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1765441894531,0.0,0.0,7.282218575710431e-05,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1755676269531,0.0,0.0,9.859533020062372e-05,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1756896972656,0.0,0.0,0.0004676937242038,284.32037353515625,294.1499938964844,293.5625,291.9213562011719,293.1541748046875,293.4191589355469,285.3285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976021246984,5.583625117822066e-09,0.000997596536763,-0.0136805893853306,0.0,1.0,0.0,-0.0075808609835803,60.0,11.225159645080566,-0.0,-6.785371908790695e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.184326171875,0.0,0.0,9.35617135837674e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1830749511719,0.0,0.0,9.852506627794357e-05,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.18389892578125,0.0,0.0,7.277028635144234e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1829528808594,0.0,0.0,9.852506627794357e-05,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1830444335937,0.0,0.0,0.0004673603980336,284.32830810546875,294.1499938964844,293.6089172363281,291.95037841796875,293.1625671386719,293.4544372558594,285.3367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968912927433,5.5004916177381355e-09,0.0009968857048079,-0.0134627996012568,0.0,1.0,0.0,-0.0075396485626697,60.0,11.25341510772705,-0.0,-6.775703553785206e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.184326171875,0.0,0.0,9.35617135837674e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1830749511719,0.0,0.0,9.852506627794357e-05,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.18389892578125,0.0,0.0,7.277028635144234e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1829528808594,0.0,0.0,9.852506627794357e-05,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1830444335937,0.0,0.0,0.0004673603980336,284.32830810546875,294.1499938964844,293.6089172363281,291.95037841796875,293.1625671386719,293.4544372558594,285.3367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968912927433,5.5004916177381355e-09,0.0009968857048079,-0.0134627996012568,0.0,1.0,0.0,-0.0075396485626697,60.0,11.25341510772705,-0.0,-6.775703553785206e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1916809082031,0.0,0.0,9.354585927212612e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1904602050781,0.0,0.0,9.8508367955219e-05,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1912536621094,0.0,0.0,7.27579536032863e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1903076171875,0.0,0.0,9.8508367955219e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1904296875,0.0,0.0,0.0004672812065109,284.33624267578125,294.1499938964844,293.6562805175781,291.98004150390625,293.17169189453125,293.4920654296875,285.34490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996722257696,5.480735865148745e-09,0.0009967167861759,-0.0134110441431403,0.0,1.0,0.0,-0.007529854774475,60.0,11.287641525268556,-0.0,-6.77340707966323e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1916809082031,0.0,0.0,9.354585927212612e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1904602050781,0.0,0.0,9.8508367955219e-05,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1912536621094,0.0,0.0,7.27579536032863e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1903076171875,0.0,0.0,9.8508367955219e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1904296875,0.0,0.0,0.0004672812065109,284.33624267578125,294.1499938964844,293.6562805175781,291.98004150390625,293.17169189453125,293.4920654296875,285.34490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996722257696,5.480735865148745e-09,0.0009967167861759,-0.0134110441431403,0.0,1.0,0.0,-0.007529854774475,60.0,11.287641525268556,-0.0,-6.77340707966323e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.19537353515625,0.0,0.0,9.353248606203124e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1941223144531,0.0,0.0,9.849428897723556e-05,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1949462890625,0.0,0.0,7.274754898389801e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1940002441406,0.0,0.0,9.849428897723556e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1941223144531,0.0,0.0,0.00046721441322,284.3402099609375,294.1499938964844,293.6802673339844,291.9950561523437,293.1763610839844,293.5111389160156,285.3489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965813951566,5.464078078887269e-09,0.0009965759236365,-0.0133674032986164,0.0,1.0,0.0,-0.0075216051191091,60.0,11.305306434631348,-0.0,-6.771470850708283e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1990661621094,0.0,0.0,9.354721987619996e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.19781494140625,0.0,0.0,9.8509801318869e-05,298.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1986389160156,0.0,0.0,7.275900861714035e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1976928710937,0.0,0.0,9.8509801318869e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.19781494140625,0.0,0.0,0.0004672879877034,284.3441772460937,294.1499938964844,293.70440673828125,292.0101623535156,293.1810607910156,293.5302429199219,285.35308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967377409338,5.4824274009490645e-09,0.0009967322694137,-0.0134154744446277,0.0,1.0,0.0,-0.0075306980870664,60.0,11.323543548583984,-0.0,-6.773603900001035e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2064514160156,0.0,0.0,9.370116458740084e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2052307128906,0.0,0.0,9.867191693047062e-05,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2060546875,0.0,0.0,7.287874177563936e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2051086425781,0.0,0.0,9.8671909654513e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2052307128906,0.0,0.0,0.0004680569691117,284.3521423339844,294.1499938964844,293.75299072265625,292.0406188964844,293.191650390625,293.5738830566406,285.3612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983764030039,5.674225533880417e-09,0.0009983708150684,-0.013917937874794,0.0,1.0,0.0,-0.0076257730834186,60.0,11.375458717346191,-0.0,-6.795916362989375e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2064514160156,0.0,0.0,9.370116458740084e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2052307128906,0.0,0.0,9.867191693047062e-05,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2060546875,0.0,0.0,7.287874177563936e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2051086425781,0.0,0.0,9.8671909654513e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2052307128906,0.0,0.0,0.0004680569691117,284.3521423339844,294.1499938964844,293.75299072265625,292.0406188964844,293.191650390625,293.5738830566406,285.3612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983764030039,5.674225533880417e-09,0.0009983708150684,-0.013917937874794,0.0,1.0,0.0,-0.0076257730834186,60.0,11.375458717346191,-0.0,-6.795916362989375e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2133178710937,0.0,0.0,9.390318882651628e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.21209716796875,0.0,0.0,9.888465137919412e-05,298.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.212890625,0.0,0.0,7.303587335627526e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.21197509765625,0.0,0.0,9.888465137919412e-05,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.21209716796875,0.0,0.0,0.000469066115329,284.3594970703125,294.1499938964844,293.7979431152344,292.0687866210937,293.20196533203125,293.6166687011719,285.3687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005284566432,5.925921087168717e-09,0.0010005225194618,-0.0145773002877831,0.0,1.0,0.0,-0.0077505470253527,60.0,11.431070327758787,-0.0,-6.825252540920701e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2138977050781,0.0,0.0,9.392783977091312e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.21270751953125,0.0,0.0,9.891061199596152e-05,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2135009765625,0.0,0.0,7.305504550458863e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.21258544921875,0.0,0.0,9.891061199596152e-05,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2126770019531,0.0,0.0,0.0004691892536357,284.3601379394531,294.1499938964844,293.8018493652344,292.0712585449219,293.2029113769531,293.6205749511719,285.3694152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007909731939,5.956630744208269e-09,0.0010007850360125,-0.014657748863101,0.0,1.0,0.0,-0.0077657708898186,60.0,11.43653964996338,-0.0,-6.828835807937139e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2213439941406,0.0,0.0,9.420338756171986e-05,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2201538085937,0.0,0.0,9.920077718561517e-05,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.220947265625,0.0,0.0,7.326936611207202e-05,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.22003173828125,0.0,0.0,9.920077718561517e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2201538085937,0.0,0.0,0.0004705656901933,284.3681335449219,294.1499938964844,293.8507080078125,292.1019287109375,293.2142944335937,293.6679992675781,285.3775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037262691184,6.299936128328909e-09,0.0010037199826911,-0.0155570656061172,0.0,1.0,0.0,-0.0079359589144587,60.0,11.500266075134276,-0.0,-6.868961577310986e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2213439941406,0.0,0.0,9.420338756171986e-05,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2201538085937,0.0,0.0,9.920077718561517e-05,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.220947265625,0.0,0.0,7.326936611207202e-05,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.22003173828125,0.0,0.0,9.920077718561517e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2201538085937,0.0,0.0,0.0004705656901933,284.3681335449219,294.1499938964844,293.8507080078125,292.1019287109375,293.2142944335937,293.6679992675781,285.3775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037262691184,6.299936128328909e-09,0.0010037199826911,-0.0155570656061172,0.0,1.0,0.0,-0.0079359589144587,60.0,11.500266075134276,-0.0,-6.868961577310986e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2288513183594,0.0,0.0,9.464399772696196e-05,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2276916503906,0.0,0.0,9.966475772671402e-05,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2284545898437,0.0,0.0,7.361205643974245e-05,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2275695800781,0.0,0.0,9.966475772671402e-05,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2276916503906,0.0,0.0,0.0004727666091639,284.376220703125,294.1499938964844,293.8992919921875,292.13250732421875,293.22662353515625,293.71990966796875,285.3857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084202513098,6.84887835333825e-09,0.0010084133828058,-0.0169949885457754,0.0,1.0,0.0,-0.0082080895081162,60.0,11.58131980895996,-0.0,-6.933365881423016e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2288513183594,0.0,0.0,9.464399772696196e-05,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2276916503906,0.0,0.0,9.966475772671402e-05,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2284545898437,0.0,0.0,7.361205643974245e-05,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2275695800781,0.0,0.0,9.966475772671402e-05,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2276916503906,0.0,0.0,0.0004727666091639,284.376220703125,294.1499938964844,293.8992919921875,292.13250732421875,293.22662353515625,293.71990966796875,285.3857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084202513098,6.84887835333825e-09,0.0010084133828058,-0.0169949885457754,0.0,1.0,0.0,-0.0082080895081162,60.0,11.58131980895996,-0.0,-6.933365881423016e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2326354980469,0.0,0.0,9.48793749557808e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2314758300781,0.0,0.0,9.99126277747564e-05,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.23223876953125,0.0,0.0,7.379512680927292e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2313537597656,0.0,0.0,9.99126277747564e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2314453125,0.0,0.0,0.0004739423748105,284.3802490234375,294.1499938964844,293.9234313964844,292.147705078125,293.2329406738281,293.7467346191406,285.38983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109294671565,7.142140656668516e-09,0.0010109222494065,-0.0177631266415119,0.0,1.0,0.0,-0.008353479206562,60.0,11.624593734741213,-0.0,-6.967896126752748e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2364196777344,0.0,0.0,9.516355203231797e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2352600097656,0.0,0.0,0.0001002118806354,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.23602294921875,0.0,0.0,7.401615584967658e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2351379394531,0.0,0.0,0.0001002118806354,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2352600097656,0.0,0.0,0.0004753619141411,284.38433837890625,294.1499938964844,293.9474182128906,292.162841796875,293.239501953125,293.7748413085937,285.3938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139575460925,7.496196552381207e-09,0.0010139499790966,-0.018690463155508,0.0,1.0,0.0,-0.0085290009155869,60.0,11.67246150970459,-0.0,-7.009698066440252e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2440795898437,0.0,0.0,9.58144009928219e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.242919921875,0.0,0.0,0.0001008972540148,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2436828613281,0.0,0.0,7.452237332472578e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2428283691406,0.0,0.0,0.0001008972540148,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.242919921875,0.0,0.0,0.0004786130448337,284.3925170898437,294.1499938964844,293.99481201171875,292.1927490234375,293.25341796875,293.83251953125,285.402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208900785073,8.307089238712706e-09,0.0010208816966041,-0.0208141542971134,0.0,1.0,0.0,-0.0089309839531779,60.0,11.778834342956545,-0.0,-7.105908395033111e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2440795898437,0.0,0.0,9.58144009928219e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.242919921875,0.0,0.0,0.0001008972540148,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2436828613281,0.0,0.0,7.452237332472578e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2428283691406,0.0,0.0,0.0001008972540148,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.242919921875,0.0,0.0,0.0004786130448337,284.3925170898437,294.1499938964844,293.99481201171875,292.1927490234375,293.25341796875,293.83251953125,285.402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208900785073,8.307089238712706e-09,0.0010208816966041,-0.0208141542971134,0.0,1.0,0.0,-0.0089309839531779,60.0,11.778834342956545,-0.0,-7.105908395033111e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2518005371094,0.0,0.0,9.653755114413798e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.25067138671875,0.0,0.0,0.0001016587630147,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2514038085937,0.0,0.0,7.508481940021738e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.25054931640625,0.0,0.0,0.0001016587630147,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.25067138671875,0.0,0.0,0.0004822252958547,284.4008178710937,294.1499938964844,294.04119873046875,292.22216796875,293.2680053710937,293.89166259765625,285.4102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285966563969,9.20806630944071e-09,0.0010285874595865,-0.0231734458357095,0.0,1.0,0.0,-0.0093776443973183,60.0,11.895407676696776,-0.0,-7.213574093611896e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2518005371094,0.0,0.0,9.653755114413798e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.25067138671875,0.0,0.0,0.0001016587630147,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2514038085937,0.0,0.0,7.508481940021738e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.25054931640625,0.0,0.0,0.0001016587630147,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.25067138671875,0.0,0.0,0.0004822252958547,284.4008178710937,294.1499938964844,294.04119873046875,292.22216796875,293.2680053710937,293.89166259765625,285.4102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285966563969,9.20806630944071e-09,0.0010285874595865,-0.0231734458357095,0.0,1.0,0.0,-0.0093776443973183,60.0,11.895407676696776,-0.0,-7.213574093611896e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2596130371094,0.0,0.0,9.733174374559894e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.25848388671875,0.0,0.0,0.0001024950834107,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2592163085937,0.0,0.0,7.570252637378871e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2583923339844,0.0,0.0,0.0001024950834107,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.25848388671875,0.0,0.0,0.0004861924680881,284.4091796875,294.1499938964844,294.0863952636719,292.2509155273437,293.2833251953125,293.95074462890625,285.41851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370583040639,1.0197569899617065e-08,0.0010370481759309,-0.0257641095668077,0.0,1.0,0.0,-0.009868181310594,60.0,12.020134925842283,-0.0,-7.332751295052732e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2596130371094,0.0,0.0,9.733174374559894e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.25848388671875,0.0,0.0,0.0001024950834107,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2592163085937,0.0,0.0,7.570252637378871e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2583923339844,0.0,0.0,0.0001024950834107,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.25848388671875,0.0,0.0,0.0004861924680881,284.4091796875,294.1499938964844,294.0863952636719,292.2509155273437,293.2833251953125,293.95074462890625,285.41851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370583040639,1.0197569899617065e-08,0.0010370481759309,-0.0257641095668077,0.0,1.0,0.0,-0.009868181310594,60.0,12.020134925842283,-0.0,-7.332751295052732e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
