time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18078780,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2674865722656,0.0,0.0,9.81796401902102e-05,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2663879394531,0.0,0.0,0.0001033879671012,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2671203613281,0.0,0.0,7.636200462002307e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.26629638671875,0.0,0.0,0.0001033879598253,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2663879394531,0.0,0.0,0.0004904278903268,284.4176025390625,294.1499938964844,294.1300964355469,292.2788391113281,293.2992248535156,294.00897216796875,285.4267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460914345458,1.1253992404647306e-08,0.0010460802586749,-0.0285294167697429,0.0,1.0,0.0,-0.0103918891400098,60.0,12.150837898254396,-0.0,-7.461064654989968e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2674865722656,0.0,0.0,9.81796401902102e-05,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2663879394531,0.0,0.0,0.0001033879671012,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2671203613281,0.0,0.0,7.636200462002307e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.26629638671875,0.0,0.0,0.0001033879598253,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2663879394531,0.0,0.0,0.0004904278903268,284.4176025390625,294.1499938964844,294.1300964355469,292.2788391113281,293.2992248535156,294.00897216796875,285.4267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460914345458,1.1253992404647306e-08,0.0010460802586749,-0.0285294167697429,0.0,1.0,0.0,-0.0103918891400098,60.0,12.150837898254396,-0.0,-7.461064654989968e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2714538574219,0.0,0.0,9.862223669188096e-05,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2703552246094,0.0,0.0,0.0001038540358422,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2710876464844,0.0,0.0,7.670624472666532e-05,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.270263671875,0.0,0.0,0.0001038540358422,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2703552246094,0.0,0.0,0.0004926387337036,284.4218444824219,294.1499938964844,294.1513366699219,292.2924499511719,293.30731201171875,294.0380554199219,285.4308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508081177249,1.18054437336923e-08,0.0010507963597774,-0.0299726482480764,0.0,1.0,0.0,-0.010665270499885,60.0,12.21827220916748,-0.0,-7.528485923558037e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2754821777344,0.0,0.0,9.907376079354437e-05,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2744140625,0.0,0.0,0.0001043295123963,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2751159667969,0.0,0.0,7.70574260968715e-05,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2742919921875,0.0,0.0,0.0001043295123963,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2743835449219,0.0,0.0,0.0004948942223563,284.4261474609375,294.1499938964844,294.1720886230469,292.3058166503906,293.3158569335937,294.0646667480469,285.4350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556182824075,1.236801594473036e-08,0.0010556059423834,-0.0314447954297065,0.0,1.0,0.0,-0.0109441569074988,60.0,12.287702560424805,-0.0,-7.597578388640613e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.28350830078125,0.0,0.0,9.99800831777975e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2824401855469,0.0,0.0,0.0001052839143085,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2831420898437,0.0,0.0,7.776234269840643e-05,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2823486328125,0.0,0.0,0.0001052839143085,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2824401855469,0.0,0.0,0.0004994214395992,284.4347229003906,294.1499938964844,294.212158203125,292.33172607421875,293.33282470703125,294.11871337890625,285.4432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652743512764,1.3497253092964456e-08,0.0010652608470991,-0.0343991890549659,0.0,1.0,0.0,-0.0115039627999067,60.0,12.426541328430176,-0.0,-7.737218510328604e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.28350830078125,0.0,0.0,9.99800831777975e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2824401855469,0.0,0.0,0.0001052839143085,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2831420898437,0.0,0.0,7.776234269840643e-05,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2823486328125,0.0,0.0,0.0001052839143085,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2824401855469,0.0,0.0,0.0004994214395992,284.4347229003906,294.1499938964844,294.212158203125,292.33172607421875,293.33282470703125,294.11871337890625,285.4432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652743512764,1.3497253092964456e-08,0.0010652608470991,-0.0343991890549659,0.0,1.0,0.0,-0.0115039627999067,60.0,12.426541328430176,-0.0,-7.737218510328604e-08,0.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2915954589844,0.0,0.050000000745058,0.0001008717736112,298.6579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.29052734375,0.0,0.050000000745058,0.0001062229057424,298.8712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2912292480469,0.0,0.050000000745058,7.845587970223278e-05,298.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2904357910156,0.0,0.050000000745058,0.0001062229057424,298.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.29052734375,0.0,0.050000000745058,0.0005038756062276,284.443359375,284.95001220703125,294.25,292.3564147949219,293.3500366210937,294.1706237792969,285.4515991210937,1.0,0.1000000014901161,8.77160843959501e-10,8.77160843959501e-10,1.0,1.0,-0.0010747755877673,1.4608273701810504e-08,0.0010747610358521,-0.0373050570487976,0.0,1.0,0.0,-0.012054743245244,60.0,12.56481647491455,-0.0,-7.875844687532665e-08,1.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2915954589844,0.0,0.050000000745058,0.0001008717736112,298.6579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.29052734375,0.0,0.050000000745058,0.0001062229057424,298.8712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2912292480469,0.0,0.050000000745058,7.845587970223278e-05,298.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2904357910156,0.0,0.050000000745058,0.0001062229057424,298.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.29052734375,0.0,0.050000000745058,0.0005038756062276,284.443359375,284.95001220703125,294.25,292.3564147949219,293.3500366210937,294.1706237792969,285.4515991210937,1.0,0.1000000014901161,8.77160843959501e-10,8.77160843959501e-10,1.0,1.0,-0.0010747755877673,1.4608273701810504e-08,0.0010747610358521,-0.0373050570487976,0.0,1.0,0.0,-0.012054743245244,60.0,12.56481647491455,-0.0,-7.875844687532665e-08,1.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.6352843046188354,0.050000000745058,0.0408027358353138,298.628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.6352843046188354,0.050000000745058,0.0429672524333,298.8360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.6352843046188354,0.050000000745058,0.0317354649305343,298.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.6352843046188354,0.050000000745058,0.0429672524333,298.5390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.6352843046188354,0.050000000745058,0.2038181275129318,285.2236633300781,284.95001220703125,294.2683410644531,292.3685302734375,296.9984741210937,297.75885009765625,285.70660400390625,1.0,0.1097067892551422,0.0941844284534454,0.0941844284534454,1.0,1.0,-0.434974730014801,0.0009691006853245,0.4340056180953979,-0.1191892623901367,0.0,1.0,0.0,10.191814422607422,60.0,1481.528076171875,0.0,12.266985893249512,1.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.29608154296875,0.6328624486923218,0.050000000745058,0.0452344939112663,298.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2960510253906,0.6328624486923218,0.050000000745058,0.0476341024041175,298.7789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.29608154296875,0.6328624486923218,0.050000000745058,0.035182386636734,298.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2960510253906,0.6328624486923218,0.050000000745058,0.0476341024041175,298.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2960510253906,0.6328624486923218,0.050000000745058,0.2259556651115417,286.4351806640625,284.95001220703125,294.2866516113281,292.3808288574219,297.5372619628906,298.69586181640625,287.292724609375,1.0,0.1210829839110374,0.1883688569068908,0.1883688569068908,1.0,1.0,-0.4819836318492889,0.0204308927059173,0.4615527391433716,-0.1080896481871604,0.0,1.0,0.0,12.508092880249023,60.0,3076.55615234375,0.0,16.67775535583496,1.0,278.65118408203125,280.9120178222656,296.989013671875,298.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.033338174228894e-20,-5.166690871144469e-21,-5.166690467247686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4425354003906,0.5719605684280396,0.050000000745058,0.0456751585006713,298.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4425354003906,0.5719605684280396,0.050000000745058,0.0480981431901454,298.7041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4425354003906,0.5719605684280396,0.050000000745058,0.0355251245200634,298.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4425354003906,0.5719605684280396,0.050000000745058,0.0480981431901454,298.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4425354003906,0.5719605684280396,0.050000000745058,0.2281568795442581,287.25909423828125,284.95001220703125,294.3233337402344,292.4059143066406,297.502197265625,298.6563720703125,285.4938659667969,1.0,0.1405768394470214,0.3767377138137817,0.3767377138137817,1.0,1.0,-0.4866787493228912,0.0817276239395141,0.4049511253833771,-0.04721475020051,1.0,1.0,0.0,20.03841018676757,60.0,17952.283203125,0.0,23.17973899841309,1.0,278.5453186035156,285.1846923828125,298.2126159667969,299.9169921875,293.1499938964844,293.1499938964844,278.1499938964844,2476.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3796991407871246,1.0,0.0,0.0,1.048233151435852,1.0482369661331177,8.2794230138461e-08,4.2548675537109375,4.254857540130615,9.879898243525533e-06,0.0,0.0,-0.0,6294.24853515625,0.0,35.62314224243164,1893.8948974609373,0.0,241.34375,0.2758164405822754,1.0,0.0,3.0,1.0,0.0
18079440,298.6637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4425354003906,0.5719605684280396,0.050000000745058,0.0456751585006713,298.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4425354003906,0.5719605684280396,0.050000000745058,0.0480981431901454,298.7041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4425354003906,0.5719605684280396,0.050000000745058,0.0355251245200634,298.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4425354003906,0.5719605684280396,0.050000000745058,0.0480981431901454,298.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4425354003906,0.5719605684280396,0.050000000745058,0.2281568795442581,287.25909423828125,284.95001220703125,294.3233337402344,292.4059143066406,297.502197265625,298.6563720703125,285.4938659667969,1.0,0.1405768394470214,0.3767377138137817,0.3767377138137817,1.0,1.0,-0.4866787493228912,0.0817276239395141,0.4049511253833771,-0.04721475020051,1.0,1.0,0.0,20.03841018676757,60.0,17952.283203125,0.0,23.17973899841309,1.0,278.5453186035156,285.1846923828125,298.2126159667969,299.9169921875,293.1499938964844,293.1499938964844,278.1499938964844,2476.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3796991407871246,1.0,0.0,0.0,1.048233151435852,1.0482369661331177,8.2794230138461e-08,4.2548675537109375,4.254857540130615,9.879898243525533e-06,0.0,0.0,-0.0,6294.24853515625,0.0,35.62314224243164,1893.8948974609373,0.0,241.34375,0.2758164405822754,1.0,0.0,3.0,1.0,0.0
18079500,298.6153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2060241699219,0.5500192642211914,0.050000000745058,0.0458123907446861,298.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2060241699219,0.5500192642211914,0.050000000745058,0.0482426509261131,298.657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2060241699219,0.5500192642211914,0.050000000745058,0.0356318578124046,298.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2060241699219,0.5500192642211914,0.050000000745058,0.0482426509261131,298.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2060241699219,0.5500192642211914,0.050000000745058,0.2288423627614975,283.8922119140625,284.95001220703125,294.3416748046875,292.418701171875,297.4706726074219,298.6046447753906,282.5003356933594,1.0,0.148973062634468,0.4709221422672272,0.4709221422672272,1.0,1.0,-0.4881410896778106,0.1273958534002304,0.3607452511787414,-0.0016591767780482,5.551115123125783e-17,1.0,0.0,23.71710777282715,60.0,17027.447265625,0.0,26.328781127929688,1.0,278.3551025390625,281.5608215332031,297.65643310546875,299.7147216796875,293.1499938964844,293.1499938964844,278.1499938964844,5535.05224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.582748532295227,1.0,0.0,0.0,1.5670571327209473,1.5670615434646606,1.644584557425333e-07,4.265609264373779,4.265599727630615,9.78861589828739e-06,0.0,0.0,-0.0,5571.30810546875,0.0,117.82569885253906,1895.394287109375,0.0,837.2405395507812,0.4008774757385254,1.0,0.0,3.0,1.0,0.0
18079560,298.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,281.9071960449219,0.533119797706604,0.050000000745058,0.0459433980286121,298.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,281.9071960449219,0.533119797706604,0.050000000745058,0.0483806133270263,298.60479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,281.9071960449219,0.533119797706604,0.050000000745058,0.0357337556779384,298.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,281.9071960449219,0.533119797706604,0.050000000745058,0.0483806133270263,298.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,281.9071960449219,0.533119797706604,0.050000000745058,0.2294967919588089,281.718994140625,284.95001220703125,294.3599853515625,292.431640625,297.1402587890625,298.5425109863281,281.052978515625,1.0,0.1565269976854324,0.5767377018928528,0.5767377018928528,0.8441255688667297,1.0,-0.4895370900630951,0.172785073518753,0.316752016544342,0.0436197817325592,5.551115123125783e-17,1.0,0.0,27.230653762817383,60.0,15718.693359375,0.0,29.355432510375977,1.0,278.23370361328125,280.2709045410156,296.6858825683594,298.5940246582031,293.1499938964844,293.1499938964844,278.1499938964844,9192.4384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578606963157654,1.0,0.0,0.0,2.0194790363311768,2.0194859504699707,2.7215571662964066e-07,4.265915393829346,4.265905380249023,9.7860047389986e-06,0.0,0.0,-0.0,5193.69384765625,0.0,252.10821533203125,1895.4359130859373,0.0,1295.4012451171875,0.5100544691085815,1.0,0.0,3.0,1.0,0.0
18079620,298.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,280.3409729003906,0.5101693868637085,0.050000000745058,0.046181458979845,298.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,280.3409729003906,0.5101693868637085,0.050000000745058,0.0486312992870807,298.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,280.3409729003906,0.5101693868637085,0.050000000745058,0.0359189137816429,298.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,280.3409729003906,0.5101693868637085,0.050000000745058,0.0486312992870807,298.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,280.3409729003906,0.5101693868637085,0.050000000745058,0.2306859493255615,280.3060302734375,284.95001220703125,294.39666748046875,292.4579467773437,296.34576416015625,298.4250793457031,280.1866149902344,1.0,0.1693575084209442,0.7883688807487488,0.7883688807487488,0.532376766204834,1.0,-0.4920735955238342,0.269180953502655,0.222892627120018,0.1396242380142212,5.551115123125783e-17,1.0,0.0,33.61589813232422,60.0,15291.0576171875,0.0,34.921119689941406,1.0,278.1572265625,279.522216796875,295.45538330078125,296.879638671875,293.1499938964844,293.1499938964844,278.1499938964844,16777.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386529803276062,1.0,0.0,0.0,2.7282330989837646,2.728245973587036,4.966565825270663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.314453125,0.0,621.5997924804688,1895.4371337890625,0.0,1164.3682861328125,0.6803967356681824,1.0,0.0,3.0,1.0,0.0
18079680,298.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,280.3409729003906,0.5101693868637085,0.050000000745058,0.046181458979845,298.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,280.3409729003906,0.5101693868637085,0.050000000745058,0.0486312992870807,298.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,280.3409729003906,0.5101693868637085,0.050000000745058,0.0359189137816429,298.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,280.3409729003906,0.5101693868637085,0.050000000745058,0.0486312992870807,298.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,280.3409729003906,0.5101693868637085,0.050000000745058,0.2306859493255615,280.3060302734375,284.95001220703125,294.39666748046875,292.4579467773437,296.34576416015625,298.4250793457031,280.1866149902344,1.0,0.1693575084209442,0.7883688807487488,0.7883688807487488,0.532376766204834,1.0,-0.4920735955238342,0.269180953502655,0.222892627120018,0.1396242380142212,5.551115123125783e-17,1.0,0.0,33.61589813232422,60.0,15291.0576171875,0.0,34.921119689941406,1.0,278.1572265625,279.522216796875,295.45538330078125,296.879638671875,293.1499938964844,293.1499938964844,278.1499938964844,16777.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386529803276062,1.0,0.0,0.0,2.7282330989837646,2.728245973587036,4.966565825270663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.314453125,0.0,621.5997924804688,1895.4371337890625,0.0,1164.3682861328125,0.6803967356681824,1.0,0.0,3.0,1.0,0.0
18079740,298.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,280.0303039550781,0.4976525604724884,0.050000000745058,0.0463578253984451,298.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,280.0303039550781,0.4976525604724884,0.050000000745058,0.0488170199096202,298.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,280.0303039550781,0.4976525604724884,0.050000000745058,0.0360560864210128,298.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,280.0303039550781,0.4976525604724884,0.050000000745058,0.0488170199096202,298.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,280.0303039550781,0.4976525604724884,0.050000000745058,0.2315669357776641,280.0177001953125,284.95001220703125,294.42840576171875,292.4811096191406,295.0404663085937,298.3471374511719,279.9630126953125,1.0,0.1782929301261901,0.9715669751167296,0.9715669751167296,0.2625119090080261,1.0,-0.4939529001712799,0.4348745048046112,0.0590784102678298,0.3045829832553863,5.551115123125783e-17,1.0,0.0,38.3603630065918,60.0,15701.6953125,-0.0,39.117454528808594,1.0,278.15057373046875,279.3488464355469,295.1561584472656,296.3771057128906,293.1499938964844,293.1499938964844,278.1499938964844,22401.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5705482959747314,1.0,0.0,0.0,3.152580499649048,3.152597665786743,6.631712494709063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.92822265625,0.0,959.1035766601562,1895.4371337890625,0.0,777.7191162109375,0.7819884419441223,1.0,0.0,3.0,1.0,0.0
18079800,298.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,280.00006103515625,0.4960825741291046,0.050000000745058,0.0463828742504119,298.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,280.00006103515625,0.4960825741291046,0.050000000745058,0.0488433986902236,298.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,280.00006103515625,0.4960825741291046,0.050000000745058,0.0360755659639835,298.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,280.00006103515625,0.4960825741291046,0.050000000745058,0.0488433986902236,298.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,280.00006103515625,0.4960825741291046,0.050000000745058,0.2316920608282089,279.9886169433594,284.95001220703125,294.4333190917969,292.4847412109375,294.8874816894531,298.33697509765625,279.938720703125,1.0,0.1795195639133453,1.0,1.0,0.2206279337406158,1.0,-0.4942200481891632,0.4515146911144256,0.0427053570747375,0.3211476504802704,5.551115123125783e-17,1.0,0.0,39.03340148925781,60.0,15773.9501953125,-0.0,39.7144660949707,1.0,278.1503601074219,279.33355712890625,295.14862060546875,296.3526916503906,293.1499938964844,293.1499938964844,278.1499938964844,23157.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5604989528656006,1.0,0.0,0.0,3.205282688140869,3.2053003311157227,6.855292440377525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.4267578125,0.0,1008.0127563476562,1895.4371337890625,0.0,731.7701416015625,0.7945879697799683,1.0,0.0,3.0,1.0,0.0
18079860,298.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,279.9052124023437,0.4900949001312256,0.050000000745058,0.0464841574430465,298.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,279.9052124023437,0.4900949001312256,0.050000000745058,0.0489500574767589,298.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,279.9052124023437,0.4900949001312256,0.050000000745058,0.0361543446779251,298.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,279.9052124023437,0.4900949001312256,0.050000000745058,0.0489500574767589,298.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,279.9052124023437,0.4900949001312256,0.050000000745058,0.2321979999542236,279.898681640625,284.95001220703125,294.4542236328125,292.500244140625,295.24542236328125,298.29852294921875,279.87799072265625,1.0,0.1842956393957138,0.9989489316940308,0.9989489316940308,0.3982701599597931,1.0,-0.495300829410553,0.371251106262207,0.1240497231483459,0.2411788702011108,5.551115123125783e-17,1.0,0.0,41.73206329345703,60.0,15795.28125,0.0,42.08998107910156,1.0,278.1500549316406,279.2680358886719,295.1801147460937,296.3335266113281,293.1499938964844,293.1499938964844,278.1499938964844,26013.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.523982584476471,1.0,0.0,0.0,3.397200345993042,3.3972203731536865,7.700796231802087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.85107421875,0.0,1200.1368408203125,1895.4371337890625,0.0,586.240478515625,0.8404236435890198,1.0,0.0,3.0,1.0,0.0
18079920,298.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,279.8799133300781,0.4862427115440368,0.050000000745058,0.0465533435344696,298.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,279.8799133300781,0.4862427115440368,0.050000000745058,0.0490229129791259,298.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,279.8799133300781,0.4862427115440368,0.050000000745058,0.0362081564962863,298.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,279.8799133300781,0.4862427115440368,0.050000000745058,0.0490229129791259,298.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,279.8799133300781,0.4862427115440368,0.050000000745058,0.2325436025857925,279.8778686523437,284.95001220703125,294.4700012207031,292.51202392578125,295.9010009765625,298.27423095703125,279.8769226074219,1.0,0.1874682605266571,0.998155415058136,0.998155415058136,0.532376766204834,1.0,-0.4960371553897857,0.2873474061489105,0.2086897492408752,0.1575946062803268,5.551115123125783e-17,1.0,0.0,43.57173538208008,48.0,15596.728515625,0.0,43.71106719970703,1.0,278.1500244140625,279.2176208496094,295.2415771484375,296.36865234375,293.1499938964844,293.1499938964844,278.1499938964844,27795.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5036476850509644,1.0,0.0,0.0,3.511653184890747,3.511674404144287,8.228421961575805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.78515625,0.0,1325.56884765625,1895.4371337890625,0.0,518.2386474609375,0.8677335977554321,1.0,0.0,3.0,1.0,0.0
18079980,298.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,279.88330078125,0.4839928746223449,0.050000000745058,0.046594712883234,298.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,279.88330078125,0.4839928746223449,0.050000000745058,0.0490664765238761,298.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,279.88330078125,0.4839928746223449,0.050000000745058,0.0362403318285942,298.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,279.88330078125,0.4839928746223449,0.050000000745058,0.0490664765238761,297.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,279.88330078125,0.4839928746223449,0.050000000745058,0.2327502518892288,279.8834533691406,284.95001220703125,294.50665283203125,292.53973388671875,296.5966491699219,298.230712890625,279.8818359375,1.0,0.1888478398323059,0.9963108897209167,0.9963108897209167,0.8441255688667297,1.0,-0.496476262807846,0.2154322266578674,0.2810440361499786,0.0863151177763938,5.551115123125783e-17,1.0,0.0,44.67270278930664,36.0,15259.587890625,0.0,44.6804084777832,1.0,278.1499938964844,279.1377258300781,295.4006652832031,296.4967346191406,293.1499938964844,293.1499938964844,278.1499938964844,30902.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764505922794342,1.0,0.0,0.0,3.702690839767456,3.702714443206787,9.148042749984596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.59814453125,0.0,1553.8890380859375,1895.4371337890625,0.0,439.7154235839844,0.9132726788520812,1.0,0.0,3.0,1.0,0.0
18080040,298.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,279.88330078125,0.4839928746223449,0.050000000745058,0.046594712883234,298.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,279.88330078125,0.4839928746223449,0.050000000745058,0.0490664765238761,298.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,279.88330078125,0.4839928746223449,0.050000000745058,0.0362403318285942,298.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,279.88330078125,0.4839928746223449,0.050000000745058,0.0490664765238761,297.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,279.88330078125,0.4839928746223449,0.050000000745058,0.2327502518892288,279.8834533691406,284.95001220703125,294.50665283203125,292.53973388671875,296.5966491699219,298.230712890625,279.8818359375,1.0,0.1888478398323059,0.9963108897209167,0.9963108897209167,0.8441255688667297,1.0,-0.496476262807846,0.2154322266578674,0.2810440361499786,0.0863151177763938,5.551115123125783e-17,1.0,0.0,44.67270278930664,36.0,15259.587890625,0.0,44.6804084777832,1.0,278.1499938964844,279.1377258300781,295.4006652832031,296.4967346191406,293.1499938964844,293.1499938964844,278.1499938964844,30902.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764505922794342,1.0,0.0,0.0,3.702690839767456,3.702714443206787,9.148042749984596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.59814453125,0.0,1553.8890380859375,1895.4371337890625,0.0,439.7154235839844,0.9132726788520812,1.0,0.0,3.0,1.0,0.0
18080100,298.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,279.8775329589844,0.4852558374404907,0.050000000745058,0.0465714260935783,298.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,279.8775329589844,0.4852558374404907,0.050000000745058,0.0490419566631317,298.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,279.8775329589844,0.4852558374404907,0.050000000745058,0.036222219467163,298.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,279.8775329589844,0.4852558374404907,0.050000000745058,0.0490419566631317,297.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,279.8775329589844,0.4852558374404907,0.050000000745058,0.2326339185237884,279.8768310546875,284.95001220703125,294.5249938964844,292.5537109375,296.63787841796875,298.21453857421875,279.8718566894531,1.0,0.187616690993309,0.9953885674476624,0.9953885674476624,1.0,1.0,-0.496229887008667,0.2106457501649856,0.2855841517448425,0.0818310305476188,5.551115123125783e-17,1.0,0.0,44.05160140991211,36.0,15214.564453125,0.0,44.12626266479492,1.0,278.1499938964844,279.11688232421875,295.4701232910156,296.565185546875,293.1499938964844,293.1499938964844,278.1499938964844,32004.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471210241317749,1.0,0.0,0.0,3.768143653869629,3.768168210983277,9.474322837377258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.2978515625,0.0,1637.7593994140625,1895.4371337890625,0.0,426.0415954589844,0.928864598274231,1.0,0.0,3.0,1.0,0.0
18080160,298.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,280.7063903808594,0.4877552390098572,0.050000000745058,0.0465258844196796,298.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2144775390625,0.4877552390098572,0.050000000745058,0.0489939972758293,298.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,281.3172302246094,0.4877552390098572,0.050000000745058,0.0361867994070053,298.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.185546875,0.4877552390098572,0.050000000745058,0.0489939972758293,297.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2102355957031,0.4877552390098572,0.050000000745058,0.2324064373970031,279.8666076660156,284.95001220703125,294.5433349609375,292.5677490234375,296.6504211425781,298.2098693847656,279.8616943359375,1.0,0.1853490173816681,0.9963108897209167,0.9963108897209167,0.9964926838874816,1.0,-0.495744526386261,0.2102890014648437,0.2854555547237396,0.0817751511931419,5.551115123125783e-17,1.0,0.0,42.83555221557617,25.0,15189.4482421875,0.0,43.04419708251953,1.0,278.1499938964844,279.1017761230469,295.5280456542969,296.626708984375,293.1499938964844,293.1499938964844,278.1499938964844,32885.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695609211921692,1.0,0.0,0.0,3.819692373275757,3.8197174072265625,9.735316552905715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.1728515625,0.0,1705.8975830078125,1895.4371337890625,0.0,421.8276977539063,0.9411389827728271,1.0,0.0,3.0,1.0,0.0
18080220,298.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,279.84991455078125,0.4959167540073395,0.050000000745058,0.0463855639100074,298.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,279.84893798828125,0.4959167540073395,0.050000000745058,0.0488462299108505,298.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,279.849853515625,0.4959167540073395,0.050000000745058,0.0360776595771312,298.0207824707031,297.1499938964844,293.1499938964844,0.0017271441174671,-196.07986450195312,283.1561584472656,0.4959167540073395,0.050000000745058,0.0488462299108505,297.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,279.8495483398437,0.4959167540073395,0.050000000745058,0.2317054867744445,279.8492431640625,284.95001220703125,294.5799865722656,292.5960998535156,296.6555480957031,298.1927185058594,279.8455810546875,1.0,0.1784076392650604,0.998155415058136,0.998155415058136,0.9894779920578004,1.0,-0.4942494332790375,0.2096977978944778,0.2845516204833984,0.0817864462733268,5.551115123125783e-17,1.0,0.0,39.08541488647461,25.0,15139.9443359375,0.0,39.72037887573242,1.0,278.1499938964844,279.08087158203125,295.6039428710937,296.7132263183594,293.1499938964844,293.1499938964844,278.1499938964844,34122.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719855487346649,1.0,0.0,0.0,3.890841245651245,3.890867233276367,1.0101369980475283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.3642578125,0.0,1803.01123046875,1895.4371337890625,0.0,428.03717041015625,0.9580742120742798,1.0,0.0,3.0,1.0,0.0
18080280,298.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,279.84991455078125,0.4959167540073395,0.050000000745058,0.0463855639100074,298.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,279.84893798828125,0.4959167540073395,0.050000000745058,0.0488462299108505,298.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,279.849853515625,0.4959167540073395,0.050000000745058,0.0360776595771312,298.0207824707031,297.1499938964844,293.1499938964844,0.0017271441174671,-196.07986450195312,283.1561584472656,0.4959167540073395,0.050000000745058,0.0488462299108505,297.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,279.8495483398437,0.4959167540073395,0.050000000745058,0.2317054867744445,279.8492431640625,284.95001220703125,294.5799865722656,292.5960998535156,296.6555480957031,298.1927185058594,279.8455810546875,1.0,0.1784076392650604,0.998155415058136,0.998155415058136,0.9894779920578004,1.0,-0.4942494332790375,0.2096977978944778,0.2845516204833984,0.0817864462733268,5.551115123125783e-17,1.0,0.0,39.08541488647461,25.0,15139.9443359375,0.0,39.72037887573242,1.0,278.1499938964844,279.08087158203125,295.6039428710937,296.7132263183594,293.1499938964844,293.1499938964844,278.1499938964844,34122.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719855487346649,1.0,0.0,0.0,3.890841245651245,3.890867233276367,1.0101369980475283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.3642578125,0.0,1803.01123046875,1895.4371337890625,0.0,428.03717041015625,0.9580742120742798,1.0,0.0,3.0,1.0,0.0
18080340,298.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,279.85723876953125,0.5116561651229858,0.1617663204669952,0.0461628772318363,298.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,279.8572082519531,0.5116561651229858,0.050000000745058,0.0486117340624332,298.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,279.8670349121094,0.7332562208175659,0.1518564820289611,0.0969481840729713,298.0198669433594,297.1499938964844,293.1499938964844,0.0017027531284838,-193.14846801757807,283.1544189453125,0.5116561651229858,0.050000000745058,0.0486117340624332,297.88873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,279.85723876953125,0.5116561651229858,0.050000000745058,0.230593129992485,279.8622741699219,284.95001220703125,294.6117553710937,292.62078857421875,296.6605529785156,298.1700134277344,279.9091491699219,1.0,0.1746937930583953,0.999752163887024,0.999752163887024,0.9834057092666626,1.0,-0.5651038289070129,0.2387161552906036,0.3263877034187317,0.098474845290184,5.551115123125783e-17,1.0,0.0,33.746829986572266,25.0,16769.224609375,0.0,42.69253158569336,1.0,278.1499938964844,279.16021728515625,295.6452941894531,296.7920837402344,293.1499938964844,293.1499938964844,278.1499938964844,34787.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761492013931274,1.0,0.0,0.0,3.9285964965820312,3.92862319946289,1.029836198540579e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.8486328125,0.0,1856.0096435546875,1895.4371337890625,0.0,438.9170837402344,0.9670581221580504,1.0,0.0,3.0,1.0,0.0
18080400,298.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,279.88623046875,0.623847484588623,0.1628735512495041,0.0738966763019561,298.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,279.88134765625,0.5192230939865112,0.050000000745058,0.0485206805169582,298.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,279.9006652832031,0.7561243176460266,0.1495829224586486,0.1026516705751419,298.0202331542969,297.1499938964844,293.1499938964844,0.0016817877767607,-190.5845642089844,283.1542358398437,0.5192230939865112,0.050000000745058,0.0485206805169582,297.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,279.8813781738281,0.5192230939865112,0.050000000745058,0.2301612198352813,279.8922119140625,284.95001220703125,294.6166687011719,292.6246337890625,296.6564025878906,298.15838623046875,279.95416259765625,1.0,0.1746604740619659,1.0,1.0,0.9824633002281188,1.0,-0.6045173406600952,0.2553976476192474,0.3491196632385254,0.1068409457802772,5.551115123125783e-17,1.0,0.0,31.77300453186035,43.0,17644.357421875,0.0,45.21988296508789,1.0,278.1499938964844,279.1992492675781,295.6600952148437,296.8280334472656,293.1499938964844,293.1499938964844,278.1499938964844,34868.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4780445694923401,1.0,0.0,0.0,3.9331612586975098,3.933187961578369,1.0322306707166715e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.7060546875,0.0,1862.4866943359373,1895.4371337890625,0.0,443.9623718261719,0.9681441783905028,1.0,0.0,3.0,1.0,0.0
18080460,298.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,280.1476745605469,0.7848235368728638,0.1513340771198272,0.1391779333353042,298.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,280.1002197265625,0.5308533310890198,0.1469007581472396,0.0484007820487022,298.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,280.146728515625,0.7698021531105042,0.1428571343421936,0.1022603139281272,298.0228271484375,297.1499938964844,293.1499938964844,0.001557785551995,-175.3756866455078,283.1535949707031,0.5308533310890198,0.050000000745058,0.0484007820487022,297.87127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,280.1002197265625,0.5308533310890198,0.050000000745058,0.2295924723148346,280.1357421875,284.95001220703125,294.6375732421875,292.6409912109375,296.61334228515625,298.0667724609375,280.1982727050781,1.0,0.1778882592916488,1.0,1.0,0.9808589816093444,1.0,-0.6814780235290527,0.2875849306583404,0.3938930630683899,0.1249182149767875,5.551115123125783e-17,1.0,0.0,29.44646072387696,43.0,20144.52734375,0.0,52.10201644897461,1.0,278.1499938964844,279.36627197265625,295.7734375,297.0848999023437,293.1499938964844,293.1499938964844,278.1499938964844,35156.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4966838657855987,1.0,0.0,0.0,3.9493658542633057,3.949392557144165,1.0407537729406613e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.4716796875,0.0,1885.60205078125,1895.4371337890625,0.0,496.8546752929688,0.9719993472099304,1.0,0.0,3.0,1.0,0.0
18080520,297.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,280.2682189941406,0.7922556400299072,0.1450013965368271,0.1342269033193588,298.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,280.2647399902344,0.7623507976531982,0.1454966962337494,0.126171663403511,297.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,280.2674255371094,0.7808471918106079,0.1412651091814041,0.1000691503286361,298.02520751953125,297.1499938964844,293.1499938964844,0.0014967154711484,-167.97344970703125,283.15313720703125,0.5444083213806152,0.050000000745058,0.0482842326164245,297.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,280.2359619140625,0.5444083213806152,0.050000000745058,0.2290396094322204,280.2626647949219,284.95001220703125,294.6533203125,292.65338134765625,296.5827331542969,298.0079650878906,280.3165283203125,1.0,0.1826319545507431,1.0,1.0,0.9796478748321532,1.0,-0.7653602957725525,0.3241026401519775,0.4412576556205749,0.1426397711038589,5.551115123125783e-17,1.0,0.0,27.275863647460938,31.0,22181.609375,0.0,60.96502685546875,1.0,278.1499938964844,279.47784423828125,295.8572082519531,297.26934814453125,293.1499938964844,293.1499938964844,278.1499938964844,35324.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184089541435242,1.0,0.0,0.0,3.958797216415405,3.958824157714844,1.0457305279487628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.00927734375,0.0,1899.1431884765625,1895.4371337890625,0.0,566.7425537109375,0.9742429256439208,1.0,0.0,3.0,1.0,0.0
18080580,297.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,280.4681701660156,0.8161669969558716,0.1425145417451858,0.1292028576135635,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,280.4677429199219,0.809991717338562,0.136904701590538,0.1328936219215393,297.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,280.4679260253906,0.8132159113883972,0.1417239606380462,0.0993596240878105,297.963623046875,297.1499938964844,293.1499938964844,0.003847474232316,-429.0485229492188,283.1481628417969,0.8101730346679688,0.1489326953887939,0.1329840719699859,297.8362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,280.4340515136719,0.5726865530014038,0.050000000745058,0.2281294614076614,280.4657592773437,284.95001220703125,294.67822265625,292.67291259765625,296.5499572753906,297.9458923339844,280.5178527832031,1.0,0.1859345436096191,1.0,1.0,0.9777376651763916,1.0,-0.8670650720596313,0.3693902194499969,0.4976748824119568,0.1636148989200592,5.551115123125783e-17,1.0,0.0,23.42403030395508,31.0,24925.31640625,0.0,71.5541763305664,1.0,278.1499938964844,279.6400756835937,295.95147705078125,297.5434875488281,293.1499938964844,293.1499938964844,278.1499938964844,35524.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5592586994171143,1.0,0.0,0.0,3.969984292984009,3.9700114727020255,1.05164906472055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.03515625,0.0,1915.2890625,1895.4371337890625,0.0,726.2857666015625,0.976904034614563,1.0,0.0,3.0,1.0,0.0
18080640,297.8462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,280.5576477050781,0.815406858921051,0.1428996324539184,0.12894968688488,297.7951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,280.55712890625,0.8036046624183655,0.1344238817691803,0.1299354583024978,297.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,280.5575561523437,0.8140201568603516,0.1425639390945434,0.099761851131916,297.8960266113281,297.1499938964844,293.1499938964844,0.0039255740121006,-436.8130798339844,283.14825439453125,0.8223274946212769,0.1456711292266845,0.1394851356744766,297.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,280.52978515625,0.5724679827690125,0.050000000745058,0.2281350344419479,280.5563049316406,284.95001220703125,294.69000244140625,292.6822204589844,296.5208740234375,297.8896179199219,280.578857421875,1.0,0.186435118317604,1.0,1.0,0.9768325090408324,1.0,-0.8715795874595642,0.3712431192398071,0.5003364682197571,0.1650620102882385,5.551115123125783e-17,1.0,0.0,23.511903762817383,25.0,25257.287109375,0.0,72.438720703125,1.0,278.1499938964844,279.66778564453125,295.9781188964844,297.6460876464844,293.1499938964844,293.1499938964844,278.1499938964844,35597.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5796201229095459,1.0,0.0,0.0,3.974035501480103,3.97406268119812,1.0537964953982737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.4150390625,0.0,1921.1585693359373,1895.4371337890625,0.0,821.576416015625,0.9778677225112916,1.0,0.0,3.0,1.0,0.0
