time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18080700,297.8159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,280.5823059082031,0.8126797676086426,0.1443208307027816,0.1297707110643386,297.731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,280.58233642578125,0.7926621437072754,0.1322399824857711,0.1269568055868148,297.8246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,280.5823059082031,0.812207818031311,0.1441354900598526,0.1007518842816352,297.8109436035156,297.1499938964844,293.1499938964844,0.003831424517557,-426.2451171875,283.14874267578125,0.812956690788269,0.1419999599456787,0.1367989629507064,297.8117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,280.5785217285156,0.5686779022216797,0.050000000745058,0.228242740035057,280.5823059082031,284.95001220703125,294.7083435058594,292.6966552734375,296.4893798828125,297.81573486328125,280.58013916015625,1.0,0.1869079023599624,1.0,1.0,0.9754247665405272,1.0,-0.8670849800109863,0.368967592716217,0.4981173574924469,0.1649087369441986,5.551115123125783e-17,1.0,0.0,24.05527687072754,25.0,25079.0546875,0.0,72.48212432861328,1.0,278.1499938964844,279.6576538085937,295.966064453125,297.6889953613281,293.1499938964844,293.1499938964844,278.1499938964844,35688.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055637001991272,1.0,0.0,0.0,3.979107141494751,3.979134559631348,1.0564879175944952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.59765625,0.0,1928.5234375,1895.4371337890625,0.0,960.2208862304688,0.9790740609169006,1.0,0.0,3.0,1.0,0.0
18080760,297.79864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,280.6318054199219,0.8160693049430847,0.1468306183815002,0.1315446496009826,297.6858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,280.57281494140625,0.7893992066383362,0.1314062178134918,0.1255136430263519,297.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,280.8429870605469,0.8152194619178772,0.1463262438774109,0.1019782349467277,297.7466125488281,297.1499938964844,293.1499938964844,0.0037699935492128,-419.5525817871094,283.1490783691406,0.8075385093688965,0.1398416459560394,0.1341234594583511,297.7984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,280.5743103027344,0.5685452222824097,0.050000000745058,0.2282465994358062,280.5728454589844,284.95001220703125,294.7266540527344,292.7110900878906,296.4901428222656,297.8006896972656,280.5708923339844,1.0,0.1867161840200424,1.0,1.0,0.9752424955368042,1.0,-0.86574387550354,0.3681020438671112,0.4976418018341064,0.1653075516223907,5.551115123125783e-17,1.0,0.0,24.074817657470703,25.0,25003.439453125,0.0,72.2848892211914,1.0,278.1499938964844,279.6506042480469,295.912841796875,297.65386962890625,293.1499938964844,293.1499938964844,278.1499938964844,35758.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221818327903748,1.0,0.0,0.0,3.983042001724243,3.98306941986084,1.058578504853358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.27587890625,0.0,1934.250244140625,1895.4371337890625,0.0,1059.159423828125,0.980009913444519,1.0,0.0,3.0,1.0,0.0
18080820,297.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,280.9105529785156,0.8705397248268127,0.1669456660747528,0.0863687172532081,297.6998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,280.8905639648437,0.8705397248268127,0.1394910961389541,0.0909504145383834,297.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,280.9105224609375,0.8705397248268127,0.1619342267513275,0.0671756640076637,297.7392578125,297.1499938964844,293.1499938964844,0.0022344014141708,-246.568588256836,283.1517333984375,0.8705397248268127,0.1464874297380447,0.0909504145383834,297.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,280.913330078125,0.9548589587211608,0.1205133497714996,0.5568510890007019,280.9151916503906,284.95001220703125,294.7633361816406,292.739990234375,296.5067443847656,297.8374328613281,280.92291259765625,1.0,0.1940907686948776,1.0,1.0,0.974877953529358,1.0,-1.0705628395080566,0.4623458981513977,0.6082170009613037,0.2055510580539703,5.551115123125783e-17,1.0,0.0,13.858854293823242,45.0,29831.607421875,0.0,94.88919830322266,1.0,278.1499938964844,279.9359130859375,295.9266967773437,297.89141845703125,293.1499938964844,293.1499938964844,278.1499938964844,35856.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562193632125854,1.0,0.0,0.0,3.9884824752807617,3.9885098934173584,1.061472289620724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.75341796875,0.0,1942.18701171875,1895.4371337890625,0.0,1283.8707275390625,0.9813039302825928,1.0,0.0,3.0,1.0,0.0
18080880,297.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,280.9105529785156,0.8705397248268127,0.1669456660747528,0.0863687172532081,297.6998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,280.8905639648437,0.8705397248268127,0.1394910961389541,0.0909504145383834,297.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,280.9105224609375,0.8705397248268127,0.1619342267513275,0.0671756640076637,297.7392578125,297.1499938964844,293.1499938964844,0.0022344014141708,-246.568588256836,283.1517333984375,0.8705397248268127,0.1464874297380447,0.0909504145383834,297.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,280.913330078125,0.9548589587211608,0.1205133497714996,0.5568510890007019,280.9151916503906,284.95001220703125,294.7633361816406,292.739990234375,296.5067443847656,297.8374328613281,280.92291259765625,1.0,0.1940907686948776,1.0,1.0,0.974877953529358,1.0,-1.0705628395080566,0.4623458981513977,0.6082170009613037,0.2055510580539703,5.551115123125783e-17,1.0,0.0,13.858854293823242,45.0,29831.607421875,0.0,94.88919830322266,1.0,278.1499938964844,279.9359130859375,295.9266967773437,297.89141845703125,293.1499938964844,293.1499938964844,278.1499938964844,35856.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562193632125854,1.0,0.0,0.0,3.9884824752807617,3.9885098934173584,1.061472289620724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.75341796875,0.0,1942.18701171875,1895.4371337890625,0.0,1283.8707275390625,0.9813039302825928,1.0,0.0,3.0,1.0,0.0
18080940,297.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,281.01220703125,0.8950431942939758,0.1775149703025818,0.1026097908616066,297.6356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.01434326171875,0.967805564403534,0.1400884538888931,0.1336594372987747,297.86285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.01220703125,0.8950431942939758,0.169795274734497,0.0798076167702674,297.7079162597656,297.1499938964844,293.1499938964844,0.0029962542466819,-329.66583251953125,283.1498107910156,0.9311447739601136,0.1508751511573791,0.1202642321586608,297.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.01251220703125,0.8970884084701538,0.1133148297667503,0.5159732103347778,281.0160217285156,284.95001220703125,294.79998779296875,292.768798828125,296.4985046386719,297.8067932128906,281.03326416015625,1.0,0.2084662765264511,1.0,1.0,0.9745133519172668,1.0,-1.1467746496200562,0.4977568387985229,0.6490178108215332,0.2215121388435363,5.551115123125783e-17,1.0,0.0,15.793060302734377,65.0,31568.302734375,0.0,115.98938751220705,1.0,278.1499938964844,280.0326843261719,295.9145202636719,297.9890441894531,293.1499938964844,293.1499938964844,278.1499938964844,35914.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858635544776917,1.0,0.0,0.0,3.9917168617248535,3.991744518280029,1.0631945315253688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.72802734375,0.0,1946.9161376953125,1895.4371337890625,0.0,1501.026611328125,0.982073187828064,1.0,0.0,3.0,1.0,0.0
18081000,297.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,281.01220703125,0.8950431942939758,0.1775149703025818,0.1026097908616066,297.6356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.01434326171875,0.967805564403534,0.1400884538888931,0.1336594372987747,297.86285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.01220703125,0.8950431942939758,0.169795274734497,0.0798076167702674,297.7079162597656,297.1499938964844,293.1499938964844,0.0029962542466819,-329.66583251953125,283.1498107910156,0.9311447739601136,0.1508751511573791,0.1202642321586608,297.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.01251220703125,0.8970884084701538,0.1133148297667503,0.5159732103347778,281.0160217285156,284.95001220703125,294.79998779296875,292.768798828125,296.4985046386719,297.8067932128906,281.03326416015625,1.0,0.2084662765264511,1.0,1.0,0.9745133519172668,1.0,-1.1467746496200562,0.4977568387985229,0.6490178108215332,0.2215121388435363,5.551115123125783e-17,1.0,0.0,15.793060302734377,65.0,31568.302734375,0.0,115.98938751220705,1.0,278.1499938964844,280.0326843261719,295.9145202636719,297.9890441894531,293.1499938964844,293.1499938964844,278.1499938964844,35914.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858635544776917,1.0,0.0,0.0,3.9917168617248535,3.991744518280029,1.0631945315253688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.72802734375,0.0,1946.9161376953125,1895.4371337890625,0.0,1501.026611328125,0.982073187828064,1.0,0.0,3.0,1.0,0.0
18081060,297.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,281.11773681640625,0.9262282252311708,0.1778888404369354,0.1258187592029571,297.5849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,281.1178894042969,0.9252999424934388,0.1388328075408935,0.1321526616811752,297.8029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,281.1181030273437,0.9897751808166504,0.1694386303424835,0.1188300773501396,297.6155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,281.10498046875,0.9481587409973145,0.1460986584424972,0.1408251971006393,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,281.1154479980469,0.8583202958106995,0.1115317493677139,0.5056383609771729,281.1201477050781,284.95001220703125,294.82244873046875,292.786376953125,296.470703125,297.7496032714844,281.13787841796875,1.0,0.2211672216653823,1.0,1.0,0.9748163223266602,1.0,-1.2092009782791138,0.5267338156700134,0.6824671626091003,0.2353311330080032,5.551115123125783e-17,1.0,0.0,18.105409622192383,65.0,32988.91015625,0.0,139.7101593017578,1.0,278.1499938964844,280.11749267578125,295.9120483398437,298.06365966796875,293.1499938964844,293.1499938964844,278.1499938964844,35937.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003012299537659,1.0,0.0,0.0,3.993010044097901,3.993037700653076,1.0638835874487995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.44384765625,0.0,1948.8089599609373,1895.4371337890625,0.0,1613.13134765625,0.982380747795105,1.0,0.0,3.0,1.0,0.0
18081120,297.7917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,281.1942749023437,0.9875693321228028,0.1740332692861557,0.1590342074632644,297.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,281.1920166015625,0.90734201669693,0.1386312842369079,0.1317256540060043,297.73065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,281.1940612792969,0.9730150103569032,0.1655764877796173,0.1176406070590019,297.5653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,281.1924133300781,0.9230371117591858,0.1434671431779861,0.1378289610147476,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,281.1889953613281,0.8428342938423157,0.1107285395264625,0.5015552639961243,281.1950988769531,284.95001220703125,294.836669921875,292.7974853515625,296.4411315917969,297.6932067871094,281.2164001464844,1.0,0.2307698875665664,1.0,1.0,0.975007951259613,1.0,-1.2641615867614746,0.552411675453186,0.7117498517036438,0.2475726455450058,5.551115123125783e-17,1.0,0.0,19.62834358215332,83.0,34152.2734375,0.0,156.01602172851562,1.0,278.1499938964844,280.1835632324219,295.9182434082031,298.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,35949.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092968821525574,1.0,0.0,0.0,3.9936327934265137,3.9936602115631104,1.0642153256412712e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.716796875,0.0,1949.720703125,1895.4371337890625,0.0,1684.880615234375,0.9825288653373718,1.0,0.0,3.0,1.0,0.0
18081180,297.6517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,281.20733642578125,0.7984589338302612,0.1678012013435363,0.1523707956075668,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.2080078125,0.7490671873092651,0.1391663998365402,0.1326421797275543,297.6181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,281.2074584960937,0.7878575325012207,0.1614319086074829,0.1139832660555839,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,281.2078857421875,0.7524385452270508,0.1404671967029571,0.1345110535621643,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.2088928222656,0.6931284666061401,0.1088494211435318,0.4960280358791351,281.2071533203125,284.95001220703125,294.8733215332031,292.82598876953125,296.3978576660156,297.5823974609375,281.20263671875,1.0,0.252709686756134,1.0,1.0,0.9755025506019592,1.0,-1.2355797290802002,0.5386527180671692,0.696927011013031,0.2422238141298294,5.551115123125783e-17,1.0,0.0,37.662254333496094,71.0,33553.59765625,0.0,186.2034149169922,1.0,278.1499938964844,280.1589660644531,295.9073181152344,298.1544494628906,293.1499938964844,293.1499938964844,278.1499938964844,35969.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266994714736938,1.0,0.0,0.0,3.994779586791992,3.994807004928589,1.0648266197677003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.79296875,0.0,1951.4007568359373,1895.4371337890625,0.0,1827.4910888671875,0.9828015565872192,1.0,0.0,3.0,1.0,0.0
18081240,297.6517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,281.20733642578125,0.7984589338302612,0.1678012013435363,0.1523707956075668,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.2080078125,0.7490671873092651,0.1391663998365402,0.1326421797275543,297.6181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,281.2074584960937,0.7878575325012207,0.1614319086074829,0.1139832660555839,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,281.2078857421875,0.7524385452270508,0.1404671967029571,0.1345110535621643,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.2088928222656,0.6931284666061401,0.1088494211435318,0.4960280358791351,281.2071533203125,284.95001220703125,294.8733215332031,292.82598876953125,296.3978576660156,297.5823974609375,281.20263671875,1.0,0.252709686756134,1.0,1.0,0.9755025506019592,1.0,-1.2355797290802002,0.5386527180671692,0.696927011013031,0.2422238141298294,5.551115123125783e-17,1.0,0.0,37.662254333496094,71.0,33553.59765625,0.0,186.2034149169922,1.0,278.1499938964844,280.1589660644531,295.9073181152344,298.1544494628906,293.1499938964844,293.1499938964844,278.1499938964844,35969.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266994714736938,1.0,0.0,0.0,3.994779586791992,3.994807004928589,1.0648266197677003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.79296875,0.0,1951.4007568359373,1895.4371337890625,0.0,1827.4910888671875,0.9828015565872192,1.0,0.0,3.0,1.0,0.0
18081300,297.623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.1929016113281,0.7725102305412292,0.168223038315773,0.1522289514541626,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,281.193115234375,0.7281182408332825,0.1396702527999878,0.1332845538854599,297.5882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,281.19293212890625,0.7623777389526367,0.1614443808794021,0.1138156056404113,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,281.193115234375,0.7294836044311523,0.1400773078203201,0.134097084403038,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,281.1934814453125,0.6689061522483826,0.1082285791635513,0.4937823116779327,281.1928100585937,284.95001220703125,294.89166259765625,292.84014892578125,296.3912048339844,297.5551452636719,281.1910705566406,1.0,0.2593068480491638,1.0,1.0,0.9757498502731324,1.0,-1.2327849864959717,0.5371907353401184,0.6955942511558533,0.2420126348733902,5.551115123125783e-17,1.0,0.0,43.266075134277344,71.0,33420.2421875,0.0,197.0545349121093,1.0,278.1499938964844,280.1499938964844,295.8858642578125,298.12274169921875,293.1499938964844,293.1499938964844,278.1499938964844,35976.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292522192001343,1.0,0.0,0.0,3.9951601028442383,3.995187520980835,1.0650294370861957e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.96826171875,0.0,1951.9583740234373,1895.4371337890625,0.0,1848.8062744140625,0.9828920364379884,1.0,0.0,3.0,1.0,0.0
18081360,297.6093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,281.2148132324219,0.7609120011329651,0.1697902083396911,0.1532617509365081,297.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,281.1875,0.7174728512763977,0.1402767598628997,0.1339495480060577,297.5693359375,297.1499938964844,293.1499938964844,0.0,-0.0,281.3796691894531,0.7503040432929993,0.1623403877019882,0.1141666620969772,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,281.1875,0.717641294002533,0.14006407558918,0.1340477615594864,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,281.1876220703125,0.6562530994415283,0.1078269109129905,0.4921454489231109,281.1873779296875,284.95001220703125,294.9100036621094,292.8542175292969,296.3897399902344,297.53759765625,281.1869506835937,1.0,0.2638353705406189,1.0,1.0,0.9752789735794068,1.0,-1.2332171201705933,0.5372596383094788,0.6959574818611145,0.2425521910190582,5.551115123125783e-17,1.0,0.0,46.82954788208008,59.0,33371.28125,0.0,204.67608642578125,1.0,278.1499938964844,280.1463623046875,295.8729553222656,298.0996398925781,293.1499938964844,293.1499938964844,278.1499938964844,35981.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294963002204895,1.0,0.0,0.0,3.995453119277954,3.995480537414551,1.065185756488063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.4853515625,0.0,1952.3880615234373,1895.4371337890625,0.0,1850.8489990234373,0.9829617738723756,1.0,0.0,3.0,1.0,0.0
18081420,297.5929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,281.1880798339844,0.7562320828437805,0.1710970252752304,0.1545879244804382,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.7122800946235657,0.141338050365448,0.134651780128479,297.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,281.1879272460937,0.7451344728469849,0.1630184650421142,0.114820972084999,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,281.18804931640625,0.7115220427513123,0.1403064429759979,0.1342260092496872,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,281.17694091796875,0.6502768993377686,0.1078707501292228,0.4922258257865906,281.1881408691406,284.95001220703125,294.92840576171875,292.8682861328125,296.38836669921875,297.5208435058594,281.1889038085937,1.0,0.2667401134967804,1.0,1.0,0.974806308746338,1.0,-1.236746907234192,0.5387797355651855,0.6979671716690063,0.2437814325094223,5.551115123125783e-17,1.0,0.0,48.91175842285156,59.0,33398.15234375,0.0,210.2556915283203,1.0,278.1499938964844,280.1474914550781,295.8701477050781,298.0900573730469,293.1499938964844,293.1499938964844,278.1499938964844,35986.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287405133247375,1.0,0.0,0.0,3.995684146881104,3.9957115650177,1.0653088793333154e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.783203125,0.0,1952.7266845703125,1895.4371337890625,0.0,1844.525634765625,0.9830167293548584,1.0,0.0,3.0,1.0,0.0
18081480,297.5803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,281.1917419433594,0.7555367946624756,0.1726550310850143,0.1559198498725891,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.17584228515625,0.7112846374511719,0.1419876217842102,0.135631650686264,297.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,281.19171142578125,0.7436442971229553,0.1638921350240707,0.1154031530022621,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.191650390625,0.7093653678894043,0.1407057046890258,0.1345647424459457,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,281.1916809082031,0.6475269794464111,0.1076774075627327,0.4915253221988678,281.1917419433594,284.95001220703125,294.9466552734375,292.8821716308594,296.3885803222656,297.5069580078125,281.1923828125,1.0,0.2680968046188354,1.0,1.0,0.9743372797966005,1.0,-1.2397868633270264,0.5400615930557251,0.6997252106666565,0.2449306547641754,5.551115123125783e-17,1.0,0.0,49.839332580566406,47.0,33425.51171875,0.0,213.2588653564453,1.0,278.1499938964844,280.14910888671875,295.87646484375,298.0932312011719,293.1499938964844,293.1499938964844,278.1499938964844,35989.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277384996414185,1.0,0.0,0.0,3.995861053466797,3.9958884716033936,1.0654032394086244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.97265625,0.0,1952.986083984375,1895.4371337890625,0.0,1836.1552734375,0.9830588102340698,1.0,0.0,3.0,1.0,0.0
18081540,297.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,281.1985168457031,0.7646570205688477,0.1761506050825119,0.1589116305112838,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,281.19854736328125,0.7176454067230225,0.1434615701436996,0.1369461417198181,297.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.1985168457031,0.7505247592926025,0.1659503728151321,0.1167400926351547,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,281.1984558105469,0.715099573135376,0.1417745947837829,0.13544762134552,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,281.19830322265625,0.650849461555481,0.1076123788952827,0.490546852350235,281.19854736328125,284.95001220703125,294.9833374023437,292.90972900390625,296.3918762207031,297.4841003417969,281.19940185546875,1.0,0.2669918835163116,1.0,1.0,0.973395586013794,1.0,-1.2464454174041748,0.5428892970085144,0.7035560607910156,0.2473881244659423,5.551115123125783e-17,1.0,0.0,48.62521743774414,35.0,33490.39453125,0.0,213.00030517578125,1.0,278.1499938964844,280.1527404785156,295.9026794433594,298.11883544921875,293.1499938964844,293.1499938964844,278.1499938964844,35993.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261632680892944,1.0,0.0,0.0,3.996100664138794,3.996128082275391,1.0655310234142237e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.50341796875,0.0,1953.3375244140625,1895.4371337890625,0.0,1823.0264892578125,0.9831157922744752,1.0,0.0,3.0,1.0,0.0
18081600,297.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,281.1985168457031,0.7646570205688477,0.1761506050825119,0.1589116305112838,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,281.19854736328125,0.7176454067230225,0.1434615701436996,0.1369461417198181,297.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.1985168457031,0.7505247592926025,0.1659503728151321,0.1167400926351547,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,281.1984558105469,0.715099573135376,0.1417745947837829,0.13544762134552,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,281.19830322265625,0.650849461555481,0.1076123788952827,0.490546852350235,281.19854736328125,284.95001220703125,294.9833374023437,292.90972900390625,296.3918762207031,297.4841003417969,281.19940185546875,1.0,0.2669918835163116,1.0,1.0,0.973395586013794,1.0,-1.2464454174041748,0.5428892970085144,0.7035560607910156,0.2473881244659423,5.551115123125783e-17,1.0,0.0,48.62521743774414,35.0,33490.39453125,0.0,213.00030517578125,1.0,278.1499938964844,280.1527404785156,295.9026794433594,298.11883544921875,293.1499938964844,293.1499938964844,278.1499938964844,35993.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261632680892944,1.0,0.0,0.0,3.996100664138794,3.996128082275391,1.0655310234142237e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.50341796875,0.0,1953.3375244140625,1895.4371337890625,0.0,1823.0264892578125,0.9831157922744752,1.0,0.0,3.0,1.0,0.0
18081660,297.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,281.2086181640625,0.7861048579216003,0.1798421591520309,0.1620251387357711,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,281.20849609375,0.7339073419570923,0.1450875103473663,0.1382813602685928,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,281.2085876464844,0.7690438628196716,0.168156161904335,0.1181339845061302,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.20782470703125,0.7313176989555359,0.143278032541275,0.1367052793502807,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,281.2082824707031,0.6646866798400879,0.1077955365180969,0.4903132319450378,281.2086486816406,284.95001220703125,295.0199890136719,292.9368591308594,296.39776611328125,297.4662475585937,281.209716796875,1.0,0.2621785998344421,1.0,1.0,0.9716565012931824,1.0,-1.2546879053115845,0.5464877486228943,0.7082000970840454,0.2502490580081939,5.551115123125783e-17,1.0,0.0,44.37860870361328,25.0,33597.109375,0.0,206.8105010986328,1.0,278.1499938964844,280.15899658203125,295.9338684082031,298.1552124023437,293.1499938964844,293.1499938964844,278.1499938964844,35996.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255703210830688,1.0,0.0,0.0,3.996243715286255,3.996271133422852,1.0656073072823349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.1875,0.0,1953.5472412109373,1895.4371337890625,0.0,1818.0938720703125,0.9831498265266418,1.0,0.0,3.0,1.0,0.0
18081720,297.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,281.2086181640625,0.7861048579216003,0.1798421591520309,0.1620251387357711,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,281.20849609375,0.7339073419570923,0.1450875103473663,0.1382813602685928,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,281.2085876464844,0.7690438628196716,0.168156161904335,0.1181339845061302,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.20782470703125,0.7313176989555359,0.143278032541275,0.1367052793502807,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,281.2082824707031,0.6646866798400879,0.1077955365180969,0.4903132319450378,281.2086486816406,284.95001220703125,295.0199890136719,292.9368591308594,296.39776611328125,297.4662475585937,281.209716796875,1.0,0.2621785998344421,1.0,1.0,0.9716565012931824,1.0,-1.2546879053115845,0.5464877486228943,0.7082000970840454,0.2502490580081939,5.551115123125783e-17,1.0,0.0,44.37860870361328,25.0,33597.109375,0.0,206.8105010986328,1.0,278.1499938964844,280.15899658203125,295.9338684082031,298.1552124023437,293.1499938964844,293.1499938964844,278.1499938964844,35996.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255703210830688,1.0,0.0,0.0,3.996243715286255,3.996271133422852,1.0656073072823349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.1875,0.0,1953.5472412109373,1895.4371337890625,0.0,1818.0938720703125,0.9831498265266418,1.0,0.0,3.0,1.0,0.0
18081780,297.53399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.21929931640625,0.8179345726966858,0.1835977435111999,0.1651623547077179,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,281.2191772460937,0.7596353888511658,0.146754652261734,0.1396184563636779,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,281.21923828125,0.7985581159591675,0.1703716218471527,0.1195093914866447,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,281.2191772460937,0.7559235692024231,0.1444353014230728,0.1375433057546615,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,281.2189636230469,0.6883495450019836,0.1080844551324844,0.4904114007949829,281.21929931640625,284.95001220703125,295.0566711425781,292.9635009765625,296.4051513671875,297.45098876953125,281.2203674316406,1.0,0.2553237378597259,1.0,1.0,0.9699174761772156,1.0,-1.262833595275879,0.5500338077545166,0.7127998471260071,0.2531353235244751,5.551115123125783e-17,1.0,0.0,38.59316253662109,25.0,33703.8046875,0.0,197.19093322753903,1.0,278.1499938964844,280.1653137207031,295.9638671875,298.1923522949219,293.1499938964844,293.1499938964844,278.1499938964844,35997.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257317304611206,1.0,0.0,0.0,3.9963278770446777,3.9963552951812735,1.0656522135832347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.8232421875,0.0,1953.670654296875,1895.4371337890625,0.0,1819.436279296875,0.9831697940826416,1.0,0.0,3.0,1.0,0.0
18081840,297.53399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.21929931640625,0.8179345726966858,0.1835977435111999,0.1651623547077179,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,281.2191772460937,0.7596353888511658,0.146754652261734,0.1396184563636779,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,281.21923828125,0.7985581159591675,0.1703716218471527,0.1195093914866447,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,281.2191772460937,0.7559235692024231,0.1444353014230728,0.1375433057546615,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,281.2189636230469,0.6883495450019836,0.1080844551324844,0.4904114007949829,281.21929931640625,284.95001220703125,295.0566711425781,292.9635009765625,296.4051513671875,297.45098876953125,281.2203674316406,1.0,0.2553237378597259,1.0,1.0,0.9699174761772156,1.0,-1.262833595275879,0.5500338077545166,0.7127998471260071,0.2531353235244751,5.551115123125783e-17,1.0,0.0,38.59316253662109,25.0,33703.8046875,0.0,197.19093322753903,1.0,278.1499938964844,280.1653137207031,295.9638671875,298.1923522949219,293.1499938964844,293.1499938964844,278.1499938964844,35997.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257317304611206,1.0,0.0,0.0,3.9963278770446777,3.9963552951812735,1.0656522135832347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.8232421875,0.0,1953.670654296875,1895.4371337890625,0.0,1819.436279296875,0.9831697940826416,1.0,0.0,3.0,1.0,0.0
18081900,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,281.2249755859375,0.8321470618247986,0.1854756325483322,0.1667589992284774,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,281.224853515625,0.7725521922111511,0.1475809067487716,0.140309527516365,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,281.2249450683594,0.8125297427177429,0.1714595854282379,0.1202052310109138,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,281.224853515625,0.7682853937149048,0.1450438350439071,0.1380176693201065,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,281.224609375,0.6997436285018921,0.1082415655255317,0.4906590282917022,281.2250061035156,284.95001220703125,295.07501220703125,292.9765930175781,296.4092102050781,297.4440612792969,281.2261962890625,1.0,0.2529393136501312,1.0,1.0,0.9690479040145874,1.0,-1.267281413078308,0.5519858598709106,0.7152956128120422,0.2546625733375549,5.551115123125783e-17,1.0,0.0,36.30421447753906,25.0,33765.3828125,0.0,193.7589111328125,1.0,278.1499938964844,280.1689147949219,295.97802734375,298.2103881835937,293.1499938964844,293.1499938964844,278.1499938964844,35998.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259435653686523,1.0,0.0,0.0,3.996356725692749,3.9963841438293457,1.0656676749931648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.63525390625,0.0,1953.7130126953125,1895.4371337890625,0.0,1821.1982421875,0.9831767082214355,1.0,0.0,3.0,1.0,0.0
18081960,297.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,281.2558898925781,0.8461191058158875,0.1877992153167724,0.1685606837272644,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,281.2310485839844,0.7850316166877747,0.1483925580978393,0.1410041451454162,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.4569396972656,0.8250126838684082,0.1728968918323516,0.1209482103586196,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,281.2310485839844,0.780265748500824,0.1456524431705474,0.1385131627321243,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,281.2308044433594,0.710355281829834,0.1084026917815208,0.4909869432449341,281.231201171875,284.95001220703125,295.09332275390625,292.98956298828125,296.4150695800781,297.4402770996094,281.23260498046875,1.0,0.2509646117687225,1.0,1.0,0.9682452082633972,1.0,-1.272156834602356,0.5541425347328186,0.7180143594741821,0.2562716603279114,5.551115123125783e-17,1.0,0.0,34.385467529296875,25.0,33836.69921875,0.0,191.2447967529297,1.0,278.1499938964844,280.17303466796875,295.9917907714844,298.22833251953125,293.1499938964844,293.1499938964844,278.1499938964844,35998.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262213826179504,1.0,0.0,0.0,3.996379137039185,3.996406555175781,1.065679498424288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.08984375,0.0,1953.745849609375,1895.4371337890625,0.0,1823.509765625,0.9831820130348206,1.0,0.0,3.0,1.0,0.0
18082020,297.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,281.2393798828125,0.8609945774078369,0.1894914954900741,0.1702807545661926,297.3764343261719,297.1499938964844,293.1499938964844,0.8500000238418579,-5237.01123046875,281.5110778808594,0.7981944680213928,0.1492600440979004,0.1417042464017868,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,281.2392272949219,0.8380737900733948,0.1738336086273193,0.1217860579490661,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,281.2391357421875,0.792975664138794,0.1462765634059906,0.1390217244625091,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,281.22412109375,0.7212015986442566,0.108843982219696,0.4924839437007904,281.2393798828125,284.95001220703125,295.1117553710937,293.00244140625,296.41900634765625,297.4334411621094,281.2412414550781,1.0,0.2493296563625335,1.0,1.0,0.967438578605652,1.0,-1.2784754037857056,0.5569915771484375,0.7214838862419128,0.2581718862056732,5.551115123125783e-17,1.0,0.0,32.59215545654297,25.0,33939.19140625,0.0,189.4625701904297,1.0,278.1499938964844,280.1790466308594,296.0055847167969,298.2474060058594,293.1499938964844,293.1499938964844,278.1499938964844,35998.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265841960906982,1.0,0.0,0.0,3.996397256851196,3.996424674987793,1.0656891618054942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.1796875,0.0,1953.7723388671875,1895.4371337890625,0.0,1826.5306396484373,0.9831863045692444,1.0,0.0,3.0,1.0,0.0
18082080,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,281.24761962890625,0.8743173480033875,0.1912367939949035,0.1717781722545623,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,281.2278137207031,0.8101757764816284,0.1502474993467331,0.1426558494567871,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.24755859375,0.8494095206260681,0.1747729927301406,0.1224110722541809,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.2474365234375,0.8041791915893555,0.1468773335218429,0.1395405530929565,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,281.24737548828125,0.7297332286834717,0.1089117601513862,0.4928513169288635,281.24761962890625,284.95001220703125,295.1300048828125,293.0150146484375,296.4232482910156,297.4269714355469,281.2489318847656,1.0,0.2480097562074661,1.0,1.0,0.9666398167610168,1.0,-1.2832303047180176,0.5590881705284119,0.7241421341896057,0.2597778141498565,5.551115123125783e-17,1.0,0.0,31.17985916137696,25.0,34014.63671875,0.0,187.9701690673828,1.0,278.1499938964844,280.1838073730469,296.01934814453125,298.2668151855469,293.1499938964844,293.1499938964844,278.1499938964844,35999.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270761132240295,1.0,0.0,0.0,3.996411085128784,3.996438503265381,1.065696551449946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.57177734375,0.0,1953.7926025390625,1895.4371337890625,0.0,1830.6300048828125,0.983189582824707,1.0,0.0,3.0,1.0,0.0
18082140,297.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,281.2590637207031,0.8991749882698059,0.194837212562561,0.1748913675546646,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,281.2592163085937,0.8289667367935181,0.1516055166721344,0.1438798308372497,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,281.259033203125,0.8703962564468384,0.1766411364078521,0.1236529871821403,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,281.2589416503906,0.8229464292526245,0.148015022277832,0.1405453085899353,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,281.2587280273437,0.7445192933082581,0.1090692430734634,0.4930970668792724,281.2590637207031,284.95001220703125,295.1666564941406,293.0397644042969,296.4322509765625,297.41455078125,281.2601318359375,1.0,0.2460862100124359,1.0,1.0,0.9650344252586364,1.0,-1.291428565979004,0.5626518726348877,0.728776752948761,0.2627504467964172,5.551115123125783e-17,1.0,0.0,28.999414443969727,25.0,34125.9765625,0.0,185.9262542724609,1.0,278.1499938964844,280.19049072265625,296.04449462890625,298.3005065917969,293.1499938964844,293.1499938964844,278.1499938964844,35999.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280527949333191,1.0,0.0,0.0,3.996430158615112,3.996457576751709,1.065706783265341e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.11181640625,0.0,1953.820556640625,1895.4371337890625,0.0,1838.77880859375,0.98319411277771,1.0,0.0,3.0,1.0,0.0
18082200,297.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,281.2590637207031,0.8991749882698059,0.194837212562561,0.1748913675546646,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,281.2592163085937,0.8289667367935181,0.1516055166721344,0.1438798308372497,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,281.259033203125,0.8703962564468384,0.1766411364078521,0.1236529871821403,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,281.2589416503906,0.8229464292526245,0.148015022277832,0.1405453085899353,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,281.2587280273437,0.7445192933082581,0.1090692430734634,0.4930970668792724,281.2590637207031,284.95001220703125,295.1666564941406,293.0397644042969,296.4322509765625,297.41455078125,281.2601318359375,1.0,0.2460862100124359,1.0,1.0,0.9650344252586364,1.0,-1.291428565979004,0.5626518726348877,0.728776752948761,0.2627504467964172,5.551115123125783e-17,1.0,0.0,28.999414443969727,25.0,34125.9765625,0.0,185.9262542724609,1.0,278.1499938964844,280.19049072265625,296.04449462890625,298.3005065917969,293.1499938964844,293.1499938964844,278.1499938964844,35999.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280527949333191,1.0,0.0,0.0,3.996430158615112,3.996457576751709,1.065706783265341e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.11181640625,0.0,1953.820556640625,1895.4371337890625,0.0,1838.77880859375,0.98319411277771,1.0,0.0,3.0,1.0,0.0
18082260,297.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,281.2709655761719,0.923926830291748,0.1985619068145752,0.1781416833400726,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,281.27081298828125,0.8456944227218628,0.1529576033353805,0.1450905203819275,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,281.2709045410156,0.8898625373840332,0.1784385740756988,0.1248685643076896,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,281.2701721191406,0.8394532799720764,0.149302065372467,0.1417367160320282,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,281.2705383300781,0.7580650448799133,0.1092347800731659,0.4935057461261749,281.2709655761719,284.95001220703125,295.2033386230469,293.06378173828125,296.44244384765625,297.4042663574219,281.2721252441406,1.0,0.244995042681694,1.0,1.0,0.963505744934082,1.0,-1.300163745880127,0.566474974155426,0.7336887717247009,0.2658358812332153,5.551115123125783e-17,1.0,0.0,27.3735466003418,25.0,34250.234375,0.0,185.2568359375,1.0,278.1499938964844,280.1979064941406,296.0677490234375,298.3315124511719,293.1499938964844,293.1499938964844,278.1499938964844,35999.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288247346878052,1.0,0.0,0.0,3.996441125869751,3.996468544006348,1.0657125812940649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.4091796875,0.0,1953.836669921875,1895.4371337890625,0.0,1845.22998046875,0.98319673538208,1.0,0.0,3.0,1.0,0.0
18082320,297.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,281.2709655761719,0.923926830291748,0.1985619068145752,0.1781416833400726,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,281.27081298828125,0.8456944227218628,0.1529576033353805,0.1450905203819275,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,281.2709045410156,0.8898625373840332,0.1784385740756988,0.1248685643076896,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,281.2701721191406,0.8394532799720764,0.149302065372467,0.1417367160320282,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,281.2705383300781,0.7580650448799133,0.1092347800731659,0.4935057461261749,281.2709655761719,284.95001220703125,295.2033386230469,293.06378173828125,296.44244384765625,297.4042663574219,281.2721252441406,1.0,0.244995042681694,1.0,1.0,0.963505744934082,1.0,-1.300163745880127,0.566474974155426,0.7336887717247009,0.2658358812332153,5.551115123125783e-17,1.0,0.0,27.3735466003418,25.0,34250.234375,0.0,185.2568359375,1.0,278.1499938964844,280.1979064941406,296.0677490234375,298.3315124511719,293.1499938964844,293.1499938964844,278.1499938964844,35999.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288247346878052,1.0,0.0,0.0,3.996441125869751,3.996468544006348,1.0657125812940649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.4091796875,0.0,1953.836669921875,1895.4371337890625,0.0,1845.22998046875,0.98319673538208,1.0,0.0,3.0,1.0,0.0
18082380,297.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.2824401855469,0.9466392397880554,0.2022825330495834,0.1814339756965637,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.2823181152344,0.8603317737579346,0.1542542725801468,0.1462782770395279,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,281.28240966796875,0.9066253304481506,0.1801377087831497,0.1260328441858291,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,281.28228759765625,0.8530657887458801,0.1501918286085128,0.1425337940454483,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,281.2820739746094,0.7696167826652527,0.1093717068433761,0.4939113259315491,281.2824401855469,284.95001220703125,295.239990234375,293.0870056152344,296.4531555175781,297.3948974609375,281.2835388183594,1.0,0.2444905340671539,1.0,1.0,0.9619770646095276,1.0,-1.308383584022522,0.5700517892837524,0.7383317947387695,0.2688374817371368,5.551115123125783e-17,1.0,0.0,26.218563079833984,25.0,34363.58203125,0.0,185.4483642578125,1.0,278.1499938964844,280.2047119140625,296.0905456542969,298.3617248535156,293.1499938964844,293.1499938964844,278.1499938964844,35999.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295230031013489,1.0,0.0,0.0,3.9964475631713854,3.996474981307984,1.0657159918991963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.83984375,0.0,1953.8460693359373,1895.4371337890625,0.0,1851.0728759765625,0.9831982851028442,1.0,0.0,3.0,1.0,0.0
18082440,297.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.2824401855469,0.9466392397880554,0.2022825330495834,0.1814339756965637,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.2823181152344,0.8603317737579346,0.1542542725801468,0.1462782770395279,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,281.28240966796875,0.9066253304481506,0.1801377087831497,0.1260328441858291,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,281.28228759765625,0.8530657887458801,0.1501918286085128,0.1425337940454483,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,281.2820739746094,0.7696167826652527,0.1093717068433761,0.4939113259315491,281.2824401855469,284.95001220703125,295.239990234375,293.0870056152344,296.4531555175781,297.3948974609375,281.2835388183594,1.0,0.2444905340671539,1.0,1.0,0.9619770646095276,1.0,-1.308383584022522,0.5700517892837524,0.7383317947387695,0.2688374817371368,5.551115123125783e-17,1.0,0.0,26.218563079833984,25.0,34363.58203125,0.0,185.4483642578125,1.0,278.1499938964844,280.2047119140625,296.0905456542969,298.3617248535156,293.1499938964844,293.1499938964844,278.1499938964844,35999.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295230031013489,1.0,0.0,0.0,3.9964475631713854,3.996474981307984,1.0657159918991963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.83984375,0.0,1953.8460693359373,1895.4371337890625,0.0,1851.0728759765625,0.9831982851028442,1.0,0.0,3.0,1.0,0.0
18082500,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,281.2880249023437,0.956498086452484,0.2041251808404922,0.1830713152885437,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,281.2878723144531,0.8670051097869873,0.1548769026994705,0.1468537896871566,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.2879638671875,0.91465163230896,0.1809489876031875,0.1265921592712402,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,281.287841796875,0.8592641353607178,0.1506369411945343,0.1429342329502105,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,281.2876281738281,0.7747459411621094,0.1094267517328262,0.4940787553787231,281.2879943847656,284.95001220703125,295.2583312988281,293.0982666015625,296.45867919921875,297.3905029296875,281.2890625,1.0,0.2443963140249252,1.0,1.0,0.961212694644928,1.0,-1.3123929500579834,0.5717934370040894,0.740599513053894,0.2703217566013336,5.551115123125783e-17,1.0,0.0,25.763559341430664,25.0,34418.2734375,0.0,185.78298950195312,1.0,278.1499938964844,280.2079772949219,296.1016845703125,298.3763732910156,293.1499938964844,293.1499938964844,278.1499938964844,35999.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298504710197449,1.0,0.0,0.0,3.996449708938599,3.9964771270751953,1.0657172424544117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.85498046875,0.0,1953.849365234375,1895.4371337890625,0.0,1853.8155517578125,0.9831988215446472,1.0,0.0,3.0,1.0,0.0
