time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18082560,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,281.3143615722656,0.9659627676010132,0.2063775211572647,0.184866115450859,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.2933654785156,0.873584508895874,0.155483990907669,0.1474161148071289,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,281.5736083984375,0.9228972792625428,0.1821078360080719,0.1271784752607345,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.2933654785156,0.8653927445411682,0.151076078414917,0.1433323472738266,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.2931213378906,0.7797569036483765,0.1094788238406181,0.4942204654216766,281.2934875488281,284.95001220703125,295.27667236328125,293.1093139648437,296.4658203125,297.3888854980469,281.2946472167969,1.0,0.2443835437297821,1.0,1.0,0.960474729537964,1.0,-1.316573143005371,0.5736214518547058,0.7429516911506653,0.2718290090560913,5.551115123125783e-17,1.0,0.0,25.348268508911133,25.0,34476.15234375,0.0,186.26548767089844,1.0,278.1499938964844,280.2113342285156,296.11260986328125,298.3908386230469,293.1499938964844,293.1499938964844,278.1499938964844,35999.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301709651947021,1.0,0.0,0.0,3.996451377868652,3.996479034423828,1.0657181519491132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.96484375,0.0,1953.8519287109373,1895.4371337890625,0.0,1856.5010986328125,0.9831992387771606,1.0,0.0,3.0,1.0,0.0
18082620,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,281.3009033203125,0.9762211441993712,0.208112359046936,0.1866680830717086,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8816328644752502,0.1564565896987915,0.147996038198471,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.3007507324219,0.9332565665245056,0.1827959716320037,0.1278888583183288,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,281.3006591796875,0.8729649782180786,0.1515431404113769,0.1437467485666275,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,281.28594970703125,0.7866045236587524,0.1098017990589141,0.4954472184181213,281.3008728027344,284.95001220703125,295.2958068847656,293.12060546875,296.4714050292969,297.3843078613281,281.30242919921875,1.0,0.2444764077663421,1.0,1.0,0.959704339504242,1.0,-1.3222556114196775,0.5761755108833313,0.7460800409317017,0.2736411988735199,5.551115123125783e-17,1.0,0.0,24.863584518432617,25.0,34563.97265625,0.0,187.10386657714844,1.0,278.1499938964844,280.21649169921875,296.12408447265625,298.40679931640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305367588996887,1.0,0.0,0.0,3.996453046798706,3.996480464935303,1.0657189477569773e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.66357421875,0.0,1953.8541259765625,1895.4371337890625,0.0,1859.568115234375,0.9831995964050292,1.0,0.0,3.0,1.0,0.0
18082680,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,281.3075866699219,0.9826092720031738,0.2097640484571457,0.1881253272294998,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,281.3056945800781,0.8874449133872986,0.1569265872240066,0.1487677544355392,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.3075256347656,0.939594268798828,0.1834400445222854,0.1283389925956726,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,281.30743408203125,0.8779149651527405,0.1519564837217331,0.1441324651241302,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,281.3072204589844,0.7904446125030518,0.1097629070281982,0.4955331981182098,281.3075866699219,284.95001220703125,295.3133239746094,293.1307067871094,296.4765625,297.37994384765625,281.3086242675781,1.0,0.2446084916591644,1.0,1.0,0.9589988589286804,1.0,-1.3260390758514404,0.5778201222419739,0.7482190132141113,0.2750524580478668,5.551115123125783e-17,1.0,0.0,24.593515396118164,25.0,34620.03515625,0.0,187.7835998535156,1.0,278.1499938964844,280.2200927734375,296.1347045898437,298.4218444824219,293.1499938964844,293.1499938964844,278.1499938964844,35999.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73094642162323,1.0,0.0,0.0,3.9964540004730233,3.9964816570281982,1.065719516191166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.10498046875,0.0,1953.855712890625,1895.4371337890625,0.0,1863.005615234375,0.9831998348236084,1.0,0.0,3.0,1.0,0.0
18082740,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,281.31646728515625,0.992445468902588,0.2132683396339416,0.191239446401596,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.3163452148437,0.8954448699951172,0.1578961312770843,0.149699330329895,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,281.31640625,0.9492228627204896,0.1847705692052841,0.1292583048343658,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,281.3163146972656,0.8854579925537109,0.1527502387762069,0.1448823809623718,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,281.3161315917969,0.795667827129364,0.1097067147493362,0.495173692703247,281.3164367675781,284.95001220703125,295.3500061035156,293.1510925292969,296.4879455566406,297.3714904785156,281.3172302246094,1.0,0.2450044751167297,1.0,1.0,0.9575229287147522,1.0,-1.3324685096740725,0.5805424451828003,0.751926064491272,0.2777261435985565,5.551115123125783e-17,1.0,0.0,24.25392341613769,25.0,34694.8828125,0.0,189.2162933349609,1.0,278.1499938964844,280.2246398925781,296.15460205078125,298.44781494140625,293.1499938964844,293.1499938964844,278.1499938964844,35999.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316521406173706,1.0,0.0,0.0,3.996455430984497,3.996483087539673,1.06572031199903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.0380859375,0.0,1953.8577880859373,1895.4371337890625,0.0,1868.932861328125,0.9832001328468324,1.0,0.0,3.0,1.0,0.0
18082800,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,281.31646728515625,0.992445468902588,0.2132683396339416,0.191239446401596,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.3163452148437,0.8954448699951172,0.1578961312770843,0.149699330329895,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,281.31640625,0.9492228627204896,0.1847705692052841,0.1292583048343658,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,281.3163146972656,0.8854579925537109,0.1527502387762069,0.1448823809623718,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,281.3161315917969,0.795667827129364,0.1097067147493362,0.495173692703247,281.3164367675781,284.95001220703125,295.3500061035156,293.1510925292969,296.4879455566406,297.3714904785156,281.3172302246094,1.0,0.2450044751167297,1.0,1.0,0.9575229287147522,1.0,-1.3324685096740725,0.5805424451828003,0.751926064491272,0.2777261435985565,5.551115123125783e-17,1.0,0.0,24.25392341613769,25.0,34694.8828125,0.0,189.2162933349609,1.0,278.1499938964844,280.2246398925781,296.15460205078125,298.44781494140625,293.1499938964844,293.1499938964844,278.1499938964844,35999.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316521406173706,1.0,0.0,0.0,3.996455430984497,3.996483087539673,1.06572031199903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.0380859375,0.0,1953.8577880859373,1895.4371337890625,0.0,1868.932861328125,0.9832001328468324,1.0,0.0,3.0,1.0,0.0
18082860,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,281.31427001953125,0.9669118523597716,0.2182697206735611,0.1654422283172607,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,281.314697265625,0.9157034158706664,0.1588723212480545,0.1505589634180069,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,281.3143920898437,0.9704587459564208,0.186096504330635,0.1301194131374359,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,281.3141174316406,0.9048356413841248,0.1536880731582641,0.1457658410072326,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.3154602050781,0.8109224438667297,0.1096251234412193,0.4946918189525604,281.31414794921875,284.95001220703125,295.3866577148437,293.1694030761719,296.5032958984375,297.3677978515625,281.3085632324219,1.0,0.245600089430809,1.0,1.0,0.9560865759849548,1.0,-1.3489454984664917,0.5905802249908447,0.758365273475647,0.2750576734542846,5.551115123125783e-17,1.0,0.0,23.089874267578125,43.0,34569.37109375,0.0,185.8691253662109,1.0,278.1499938964844,280.2111511230469,296.1713562011719,298.4638977050781,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732108473777771,1.0,0.0,0.0,3.9964563846588135,3.99648380279541,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.458984375,0.0,1953.859130859375,1895.4371337890625,0.0,1872.769287109375,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
18082920,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,281.31427001953125,0.9669118523597716,0.2182697206735611,0.1654422283172607,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,281.314697265625,0.9157034158706664,0.1588723212480545,0.1505589634180069,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,281.3143920898437,0.9704587459564208,0.186096504330635,0.1301194131374359,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,281.3141174316406,0.9048356413841248,0.1536880731582641,0.1457658410072326,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.3154602050781,0.8109224438667297,0.1096251234412193,0.4946918189525604,281.31414794921875,284.95001220703125,295.3866577148437,293.1694030761719,296.5032958984375,297.3677978515625,281.3085632324219,1.0,0.245600089430809,1.0,1.0,0.9560865759849548,1.0,-1.3489454984664917,0.5905802249908447,0.758365273475647,0.2750576734542846,5.551115123125783e-17,1.0,0.0,23.089874267578125,43.0,34569.37109375,0.0,185.8691253662109,1.0,278.1499938964844,280.2111511230469,296.1713562011719,298.4638977050781,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732108473777771,1.0,0.0,0.0,3.9964563846588135,3.99648380279541,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.458984375,0.0,1953.859130859375,1895.4371337890625,0.0,1872.769287109375,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
18082980,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,281.339599609375,0.9645887613296508,0.2207194566726684,0.1984947025775909,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,281.33917236328125,0.8599600791931152,0.159786656498909,0.151639923453331,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.3393859863281,0.9073835611343384,0.1872644275426864,0.1311275064945221,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,281.339111328125,0.8503301739692688,0.1542523652315139,0.1464898437261581,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,281.3384704589844,0.7608650922775269,0.1096031665802002,0.4953703284263611,281.3394775390625,284.95001220703125,295.42333984375,293.1847229003906,296.5128479003906,297.359130859375,281.3414001464844,1.0,0.2530400156974792,1.0,1.0,0.9546502828598022,1.0,-1.349530577659607,0.5879840850830078,0.7615465521812439,0.284056156873703,5.551115123125783e-17,1.0,0.0,28.07332420349121,46.0,34937.53125,0.0,203.6708984375,1.0,278.1499938964844,280.23944091796875,296.1880187988281,298.4930419921875,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324521541595459,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.21630859375,0.0,1953.8599853515625,1895.4371337890625,0.0,1875.66064453125,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
18083040,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,281.339599609375,0.9645887613296508,0.2207194566726684,0.1984947025775909,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,281.33917236328125,0.8599600791931152,0.159786656498909,0.151639923453331,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.3393859863281,0.9073835611343384,0.1872644275426864,0.1311275064945221,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,281.339111328125,0.8503301739692688,0.1542523652315139,0.1464898437261581,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,281.3384704589844,0.7608650922775269,0.1096031665802002,0.4953703284263611,281.3394775390625,284.95001220703125,295.42333984375,293.1847229003906,296.5128479003906,297.359130859375,281.3414001464844,1.0,0.2530400156974792,1.0,1.0,0.9546502828598022,1.0,-1.349530577659607,0.5879840850830078,0.7615465521812439,0.284056156873703,5.551115123125783e-17,1.0,0.0,28.07332420349121,46.0,34937.53125,0.0,203.6708984375,1.0,278.1499938964844,280.23944091796875,296.1880187988281,298.4930419921875,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324521541595459,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.21630859375,0.0,1953.8599853515625,1895.4371337890625,0.0,1875.66064453125,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
18083100,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,281.3424072265625,0.9412567019462584,0.222211480140686,0.1996350735425949,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,281.3423156738281,0.8407659530639648,0.1602148711681366,0.1521497666835785,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,281.3423767089844,0.8857624530792236,0.1878182142972946,0.1315928995609283,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,281.3423156738281,0.8314893841743469,0.15452940762043,0.1468506008386612,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,281.3421936035156,0.7432040572166443,0.1095372438430786,0.4955919682979584,281.3423767089844,284.95001220703125,295.4416809082031,293.1913146972656,296.5180053710937,297.35406494140625,281.34283447265625,1.0,0.256294846534729,1.0,1.0,0.9539321064949036,1.0,-1.3511548042297363,0.5887559056282043,0.7623989582061768,0.2845576703548431,5.551115123125783e-17,1.0,0.0,30.47553825378418,46.0,34933.89453125,0.0,210.01991271972656,1.0,278.1499938964844,280.239013671875,296.1967163085937,298.505615234375,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331483364105225,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.7470703125,0.0,1953.8602294921875,1895.4371337890625,0.0,1881.5225830078125,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
18083160,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,281.3563842773437,0.9242764711380004,0.2242486476898193,0.2012212723493576,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,281.3458557128906,0.827276349067688,0.160623699426651,0.1526251882314682,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,281.6930236816406,0.8704583644866943,0.1887069940567016,0.1320618689060211,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,281.3458251953125,0.817959189414978,0.1547962725162506,0.1471874564886093,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,281.3456726074219,0.7306687235832214,0.1094625741243362,0.4956525266170501,281.345947265625,284.95001220703125,295.4599914550781,293.1972351074219,296.5250549316406,297.3528747558594,281.3468017578125,1.0,0.2594762444496155,1.0,1.0,0.95321524143219,1.0,-1.3546693325042725,0.5905523896217346,0.7641170024871826,0.2851106822490692,5.551115123125783e-17,1.0,0.0,32.54157638549805,49.0,34973.3984375,0.0,216.0601806640625,1.0,278.1499938964844,280.2411804199219,296.2029724121094,298.5150451660156,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337453961372375,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.6171875,0.0,1953.8604736328125,1895.4371337890625,0.0,1886.555419921875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18083220,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,281.3522033691406,0.9101107716560364,0.2258102297782898,0.2029597610235214,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8154982924461365,0.1613887101411819,0.153119683265686,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,281.3520812988281,0.8577131628990173,0.1891401559114456,0.132670521736145,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,281.3519592285156,0.8056122660636902,0.1550863087177276,0.147538736462593,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,281.33673095703125,0.7201207280158997,0.1096436232328414,0.4967246651649475,281.3521423339844,284.95001220703125,295.4796447753906,293.2028503417969,296.5307006835937,297.3489685058594,281.3534240722656,1.0,0.2628193795681,1.0,1.0,0.9524475932121276,1.0,-1.359789252281189,0.5932796597480774,0.7665095925331116,0.2855367362499237,5.551115123125783e-17,1.0,0.0,34.599308013916016,49.0,35045.4765625,0.0,222.71096801757807,1.0,278.1499938964844,280.2453918457031,296.2086181640625,298.5248413085937,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343671321868896,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.294921875,0.0,1953.860595703125,1895.4371337890625,0.0,1891.802001953125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18083280,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,281.3576354980469,0.8991486430168152,0.2272565960884094,0.2043020725250244,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,281.3559875488281,0.8057520985603333,0.1616644412279129,0.1537796854972839,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,281.3575744628906,0.8471125960350037,0.1895318627357483,0.1330060064792633,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,281.35748291015625,0.7949568033218384,0.1553258299827575,0.1478446274995803,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,281.3573303222656,0.7105544805526733,0.1094892919063568,0.4966965913772583,281.35760498046875,284.95001220703125,295.4966735839844,293.2071228027344,296.53546142578125,297.3453063964844,281.3584289550781,1.0,0.2656055092811584,1.0,1.0,0.951781451702118,1.0,-1.3629298210144043,0.5951177477836609,0.7678121328353882,0.2853405475616455,5.551115123125783e-17,1.0,0.0,36.44824981689453,37.0,35087.0,0.0,228.17515563964844,1.0,278.1499938964844,280.24810791015625,296.21307373046875,298.5329895019531,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349313497543335,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.73828125,0.0,1953.8607177734373,1895.4371337890625,0.0,1896.567626953125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18083340,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,281.36285400390625,0.9039870500564576,0.2304781228303909,0.207157552242279,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,281.36279296875,0.8072729110717773,0.1622649431228637,0.1543743163347244,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.3628234863281,0.8487968444824219,0.1903996914625167,0.1336042881011963,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,281.36279296875,0.796270489692688,0.1558054685592651,0.1483040750026703,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,281.3627014160156,0.710307240486145,0.1092049852013588,0.4953442513942718,281.3628234863281,284.95001220703125,295.5333251953125,293.21453857421875,296.54644775390625,297.3389587402344,281.3631591796875,1.0,0.2654491066932678,1.0,1.0,0.950347661972046,1.0,-1.36671781539917,0.5979074835777283,0.7688103914260864,0.283500462770462,5.551115123125783e-17,1.0,0.0,36.35128021240234,25.0,35105.515625,0.0,229.38629150390625,1.0,278.1499938964844,280.2494201660156,296.2192687988281,298.54296875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358899116516113,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.3935546875,0.0,1953.8609619140625,1895.4371337890625,0.0,1904.6748046875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18083400,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,281.36285400390625,0.9039870500564576,0.2304781228303909,0.207157552242279,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,281.36279296875,0.8072729110717773,0.1622649431228637,0.1543743163347244,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.3628234863281,0.8487968444824219,0.1903996914625167,0.1336042881011963,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,281.36279296875,0.796270489692688,0.1558054685592651,0.1483040750026703,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,281.3627014160156,0.710307240486145,0.1092049852013588,0.4953442513942718,281.3628234863281,284.95001220703125,295.5333251953125,293.21453857421875,296.54644775390625,297.3389587402344,281.3631591796875,1.0,0.2654491066932678,1.0,1.0,0.950347661972046,1.0,-1.36671781539917,0.5979074835777283,0.7688103914260864,0.283500462770462,5.551115123125783e-17,1.0,0.0,36.35128021240234,25.0,35105.515625,0.0,229.38629150390625,1.0,278.1499938964844,280.2494201660156,296.2192687988281,298.54296875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358899116516113,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.3935546875,0.0,1953.8609619140625,1895.4371337890625,0.0,1904.6748046875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18083460,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,281.3661804199219,0.9358393549919128,0.2337632626295089,0.2099637538194656,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.3661193847656,0.828279972076416,0.1629191637039184,0.1548486649990081,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,281.3661499023437,0.8718973398208618,0.1912823617458343,0.1341208070516586,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,281.365478515625,0.818126380443573,0.1564899981021881,0.148846298456192,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,281.3660583496094,0.7274004817008972,0.10899119079113,0.4936814308166504,281.3661804199219,284.95001220703125,295.57000732421875,293.2196655273437,296.5585632324219,297.3345947265625,281.366455078125,1.0,0.2612474858760834,1.0,1.0,0.9489927887916564,1.0,-1.3699299097061155,0.6004734635353088,0.7694563865661621,0.2813554406166076,5.551115123125783e-17,1.0,0.0,32.98779296875,25.0,35109.29296875,0.0,222.768310546875,1.0,278.1499938964844,280.24969482421875,296.22235107421875,298.5472106933594,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363961338996887,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.1787109375,0.0,1953.8609619140625,1895.4371337890625,0.0,1908.9615478515625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18083520,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,281.3661804199219,0.9358393549919128,0.2337632626295089,0.2099637538194656,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.3661193847656,0.828279972076416,0.1629191637039184,0.1548486649990081,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,281.3661499023437,0.8718973398208618,0.1912823617458343,0.1341208070516586,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,281.365478515625,0.818126380443573,0.1564899981021881,0.148846298456192,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,281.3660583496094,0.7274004817008972,0.10899119079113,0.4936814308166504,281.3661804199219,284.95001220703125,295.57000732421875,293.2196655273437,296.5585632324219,297.3345947265625,281.366455078125,1.0,0.2612474858760834,1.0,1.0,0.9489927887916564,1.0,-1.3699299097061155,0.6004734635353088,0.7694563865661621,0.2813554406166076,5.551115123125783e-17,1.0,0.0,32.98779296875,25.0,35109.29296875,0.0,222.768310546875,1.0,278.1499938964844,280.24969482421875,296.22235107421875,298.5472106933594,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363961338996887,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.1787109375,0.0,1953.8609619140625,1895.4371337890625,0.0,1908.9615478515625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18083580,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,281.369384765625,0.9635136127471924,0.2370629161596298,0.2128283679485321,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,281.36932373046875,0.8465033769607544,0.1635896116495132,0.1553849726915359,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,281.3693542480469,0.8928970098495483,0.1921470165252685,0.134657621383667,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,281.36932373046875,0.8355246186256409,0.1568557322025299,0.1490920335054397,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,281.3692321777344,0.7417887449264526,0.1088136807084083,0.492402583360672,281.3693542480469,284.95001220703125,295.6066589355469,293.22265625,296.5721740722656,297.33160400390625,281.36968994140625,1.0,0.2587209343910217,1.0,1.0,0.9476379156112672,1.0,-1.37341570854187,0.6026338934898376,0.7707818746566772,0.2808883786201477,5.551115123125783e-17,1.0,0.0,30.55852508544922,25.0,35110.73046875,0.0,218.4032745361328,1.0,278.1499938964844,280.249755859375,296.2240905761719,298.54931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366365790367126,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.46875,0.0,1953.861083984375,1895.4371337890625,0.0,1910.998291015625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18083640,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,281.369384765625,0.9635136127471924,0.2370629161596298,0.2128283679485321,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,281.36932373046875,0.8465033769607544,0.1635896116495132,0.1553849726915359,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,281.3693542480469,0.8928970098495483,0.1921470165252685,0.134657621383667,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,281.36932373046875,0.8355246186256409,0.1568557322025299,0.1490920335054397,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,281.3692321777344,0.7417887449264526,0.1088136807084083,0.492402583360672,281.3693542480469,284.95001220703125,295.6066589355469,293.22265625,296.5721740722656,297.33160400390625,281.36968994140625,1.0,0.2587209343910217,1.0,1.0,0.9476379156112672,1.0,-1.37341570854187,0.6026338934898376,0.7707818746566772,0.2808883786201477,5.551115123125783e-17,1.0,0.0,30.55852508544922,25.0,35110.73046875,0.0,218.4032745361328,1.0,278.1499938964844,280.249755859375,296.2240905761719,298.54931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366365790367126,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.46875,0.0,1953.861083984375,1895.4371337890625,0.0,1910.998291015625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18083700,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,281.3712158203125,0.9743334650993348,0.2387037277221679,0.2142660766839981,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,281.37115478515625,0.8544893264770508,0.1639158129692077,0.155659481883049,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,281.3711853027344,0.9019372463226318,0.1925592720508575,0.1349226087331771,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,281.37115478515625,0.8430066704750061,0.1570528596639633,0.1492384821176529,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,281.3710632324219,0.7479499578475952,0.1087246686220169,0.4918310046195984,281.3711853027344,284.95001220703125,295.625,293.2234191894531,296.5791931152344,297.33038330078125,281.3715209960937,1.0,0.2577860653400421,1.0,1.0,0.9469605088233948,1.0,-1.3752785921096802,0.6037311553955078,0.7715474367141724,0.2808031737804413,5.551115123125783e-17,1.0,0.0,29.647306442260746,25.0,35113.3984375,0.0,216.9667358398437,1.0,278.1499938964844,280.2499084472656,296.2245788574219,298.550048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367315888404846,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.75,0.0,1953.861083984375,1895.4371337890625,0.0,1911.8037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18083760,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,281.38043212890625,0.98411625623703,0.240778848528862,0.2158456146717071,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,281.3730773925781,0.8623129725456238,0.1642357110977172,0.1559319049119949,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,281.8348999023437,0.9110597372055054,0.1933186054229736,0.1352078914642334,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,281.373046875,0.8503241539001465,0.1572513580322265,0.1493915617465973,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,281.3729553222656,0.7539495825767517,0.1086380407214164,0.4912730753421783,281.37310791015625,284.95001220703125,295.6433410644531,293.2237243652344,296.5878601074219,297.3319702148437,281.3735656738281,1.0,0.2570030689239502,1.0,1.0,0.946279227733612,1.0,-1.377356767654419,0.6049284934997559,0.7724282741546631,0.280774861574173,5.551115123125783e-17,1.0,0.0,28.8306827545166,25.0,35120.3125,0.0,215.8280029296875,1.0,278.1499938964844,280.2502136230469,296.224853515625,298.5506591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368388772010803,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.22802734375,0.0,1953.861083984375,1895.4371337890625,0.0,1912.7130126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18083820,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,281.37701416015625,0.994907557964325,0.2424038648605346,0.2175711691379547,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.8723770380020142,0.1649235337972641,0.1562367230653762,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,281.3769836425781,0.9237204194068908,0.1936379671096801,0.1356527656316757,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,281.3768615722656,0.8597835898399353,0.157486617565155,0.1495671272277832,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,281.3629150390625,0.7623094916343689,0.1088096648454666,0.4917196631431579,281.376953125,284.95001220703125,295.6636962890625,293.2235107421875,296.5962219238281,297.3309020996094,281.3777770996094,1.0,0.2563133835792541,1.0,1.0,0.9455220699310304,1.0,-1.3810755014419556,0.6064601540565491,0.7746152877807617,0.2824901342391968,5.551115123125783e-17,1.0,0.0,27.920673370361328,25.0,35151.92578125,0.0,215.07579040527344,1.0,278.1499938964844,280.25201416015625,296.2249450683594,298.5520324707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370086312294006,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.8203125,0.0,1953.861083984375,1895.4371337890625,0.0,1914.1527099609373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18083880,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,281.3777770996094,0.9774516224861144,0.2444039285182953,0.2189306318759918,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,281.3757019042969,0.8534476161003113,0.1650958806276321,0.1568239480257034,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,281.3778381347656,0.9007318019866944,0.1938811987638473,0.1359129548072815,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,281.3779602050781,0.8410743474960327,0.1576398611068725,0.1498293280601501,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.378173828125,0.7452698349952698,0.1086365133523941,0.4917774796485901,281.3778076171875,284.95001220703125,295.67999267578125,293.2229919433594,296.6043701171875,297.3296813964844,281.3728332519531,1.0,0.2552103400230407,1.0,1.0,0.9449167847633362,1.0,-1.3541209697723389,0.5923891663551331,0.761731743812561,0.2803273499011993,5.551115123125783e-17,1.0,0.0,29.80887794494629,25.0,34768.62890625,0.0,214.2030639648437,1.0,278.1499938964844,280.24200439453125,296.2247619628906,298.5513000488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371910214424133,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.93603515625,0.0,1953.861083984375,1895.4371337890625,0.0,1915.69921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18083940,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,281.36541748046875,0.9912925362586976,0.2498644441366195,0.2104933857917785,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,281.36553955078125,0.8797272443771362,0.1655492782592773,0.1571620404720306,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,281.365478515625,0.9320593476295472,0.1944351941347122,0.1362243890762329,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,281.3655700683594,0.8661186695098877,0.1580046564340591,0.1500585377216339,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,281.36578369140625,0.7662240862846375,0.1084044501185417,0.4900245070457458,281.365478515625,284.95001220703125,295.7166748046875,293.2206726074219,296.6269226074219,297.33941650390625,281.3645935058594,1.0,0.25456702709198,1.0,1.0,0.9435542821884156,1.0,-1.3729093074798584,0.6006941795349121,0.7722151875495911,0.2867496907711029,5.551115123125783e-17,1.0,0.0,27.418262481689453,25.0,34868.33203125,0.0,210.8805084228516,1.0,278.1499938964844,280.23590087890625,296.21795654296875,298.5342102050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365346550941467,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.11083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,1910.134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18084000,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,281.36541748046875,0.9912925362586976,0.2498644441366195,0.2104933857917785,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,281.36553955078125,0.8797272443771362,0.1655492782592773,0.1571620404720306,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,281.365478515625,0.9320593476295472,0.1944351941347122,0.1362243890762329,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,281.3655700683594,0.8661186695098877,0.1580046564340591,0.1500585377216339,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,281.36578369140625,0.7662240862846375,0.1084044501185417,0.4900245070457458,281.365478515625,284.95001220703125,295.7166748046875,293.2206726074219,296.6269226074219,297.33941650390625,281.3645935058594,1.0,0.25456702709198,1.0,1.0,0.9435542821884156,1.0,-1.3729093074798584,0.6006941795349121,0.7722151875495911,0.2867496907711029,5.551115123125783e-17,1.0,0.0,27.418262481689453,25.0,34868.33203125,0.0,210.8805084228516,1.0,278.1499938964844,280.23590087890625,296.21795654296875,298.5342102050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365346550941467,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.11083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,1910.134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18084060,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,281.3570556640625,0.9900135397911072,0.2561929821968078,0.2069335579872131,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,281.3571472167969,0.8841615915298462,0.165993794798851,0.157567024230957,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,281.35711669921875,0.9370399117469788,0.1946988254785537,0.1364409327507019,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,281.3564758300781,0.8706424236297607,0.1585192829370498,0.1505675017833709,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.3573608398437,0.7688297033309937,0.1082141101360321,0.4890328645706177,281.3570861816406,284.95001220703125,295.7533264160156,293.2169189453125,296.6504211425781,297.35107421875,281.3564453125,1.0,0.253570944070816,1.0,1.0,0.9419667720794678,1.0,-1.3688318729400637,0.5982125401496887,0.7706193327903748,0.2877858579158783,5.551115123125783e-17,1.0,0.0,27.067955017089844,28.0,34712.98828125,0.0,208.5650634765625,1.0,278.1499938964844,280.2264404296875,296.2113037109375,298.5173034667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73532634973526,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.92138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,1899.906982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18084120,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,281.3570556640625,0.9900135397911072,0.2561929821968078,0.2069335579872131,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,281.3571472167969,0.8841615915298462,0.165993794798851,0.157567024230957,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,281.35711669921875,0.9370399117469788,0.1946988254785537,0.1364409327507019,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,281.3564758300781,0.8706424236297607,0.1585192829370498,0.1505675017833709,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.3573608398437,0.7688297033309937,0.1082141101360321,0.4890328645706177,281.3570861816406,284.95001220703125,295.7533264160156,293.2169189453125,296.6504211425781,297.35107421875,281.3564453125,1.0,0.253570944070816,1.0,1.0,0.9419667720794678,1.0,-1.3688318729400637,0.5982125401496887,0.7706193327903748,0.2877858579158783,5.551115123125783e-17,1.0,0.0,27.067955017089844,28.0,34712.98828125,0.0,208.5650634765625,1.0,278.1499938964844,280.2264404296875,296.2113037109375,298.5173034667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73532634973526,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.92138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,1899.906982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18084180,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.3563537597656,0.9905174970626832,0.2620652914047241,0.2083042412996292,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,281.3562927246094,0.8835687637329102,0.1664445847272873,0.1579966843128204,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,281.3563232421875,0.9360653758049012,0.1951587051153183,0.1367127001285553,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,281.3562927246094,0.86960369348526,0.1586961597204208,0.1507379859685897,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,281.3562316894531,0.7672589421272278,0.1080600842833519,0.4883385002613067,281.3563232421875,284.95001220703125,295.7900085449219,293.2119445800781,296.67205810546875,297.3616943359375,281.356689453125,1.0,0.2541289627552032,1.0,1.0,0.94037926197052,1.0,-1.3706876039505005,0.5993821620941162,0.7713054418563843,0.2876782119274139,5.551115123125783e-17,1.0,0.0,27.209436416625977,31.0,34686.27734375,0.0,209.5738525390625,1.0,278.1499938964844,280.22430419921875,296.2070007324219,298.50799560546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342938780784607,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.32421875,0.0,1953.8612060546875,1895.4371337890625,0.0,1891.183349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18084240,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.3563537597656,0.9905174970626832,0.2620652914047241,0.2083042412996292,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,281.3562927246094,0.8835687637329102,0.1664445847272873,0.1579966843128204,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,281.3563232421875,0.9360653758049012,0.1951587051153183,0.1367127001285553,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,281.3562927246094,0.86960369348526,0.1586961597204208,0.1507379859685897,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,281.3562316894531,0.7672589421272278,0.1080600842833519,0.4883385002613067,281.3563232421875,284.95001220703125,295.7900085449219,293.2119445800781,296.67205810546875,297.3616943359375,281.356689453125,1.0,0.2541289627552032,1.0,1.0,0.94037926197052,1.0,-1.3706876039505005,0.5993821620941162,0.7713054418563843,0.2876782119274139,5.551115123125783e-17,1.0,0.0,27.209436416625977,31.0,34686.27734375,0.0,209.5738525390625,1.0,278.1499938964844,280.22430419921875,296.2070007324219,298.50799560546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342938780784607,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.32421875,0.0,1953.8612060546875,1895.4371337890625,0.0,1891.183349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18084300,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,281.359619140625,0.9913238883018494,0.2644663155078888,0.2105841338634491,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,281.3594970703125,0.8816430568695068,0.1666702777147293,0.1582184433937072,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,281.35955810546875,0.9338629245758056,0.1955309957265854,0.1369468867778778,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.3594970703125,0.8675409555435181,0.1588066071271896,0.1508445888757705,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,281.3593139648437,0.76510089635849,0.1079784855246543,0.4880235493183136,281.35955810546875,284.95001220703125,295.8083190917969,293.20904541015625,296.68048095703125,297.36376953125,281.3602905273437,1.0,0.2548632323741913,1.0,1.0,0.939585506916046,1.0,-1.3737196922302246,0.601386308670044,0.7723333835601807,0.2868415415287018,5.551115123125783e-17,1.0,0.0,27.43139839172364,31.0,34719.484375,0.0,211.2056427001953,1.0,278.1499938964844,280.2261047363281,296.2059020996094,298.5074157714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341076135635376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.7080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,1889.6114501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18084360,297.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.3787841796875,0.9923949241638184,0.266914427280426,0.2138001471757888,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,281.3645935058594,0.8787704706192017,0.166895180940628,0.1584436297416687,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,281.95849609375,0.9306020140647888,0.1962441205978393,0.1372223496437072,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,281.36456298828125,0.8645909428596497,0.1589249968528747,0.1509646028280258,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,281.3642883300781,0.762138843536377,0.1078892946243286,0.4876914024353027,281.3646850585937,284.95001220703125,295.82666015625,293.2059020996094,296.6886901855469,297.3659973144531,281.36578369140625,1.0,0.2558675408363342,1.0,1.0,0.9388455152511596,1.0,-1.3779234886169434,0.6042371988296509,0.7736863493919373,0.2853805720806122,5.551115123125783e-17,1.0,0.0,27.742753982543945,34.0,34779.56640625,0.0,213.48751831054688,1.0,278.1499938964844,280.2294921875,296.2051086425781,298.5089416503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341948747634888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.3876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,1890.3480224609373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
