time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18084420,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,281.3726501464844,0.9935064315795898,0.2686832249164581,0.2174106240272522,297.21533203125,297.1499938964844,293.1499938964844,0.9180910587310792,-5785.72607421875,281.372314453125,0.8755637407302856,0.1671577244997024,0.1586988270282745,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.3756408691406,0.9272926449775696,0.1964756548404693,0.1376683115959167,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,281.3722839355469,0.8613211512565613,0.1590726524591446,0.1511090844869613,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.2730407714844,0.7593610286712646,0.1080496236681938,0.4883299767971039,281.3724670410156,284.95001220703125,295.8470458984375,293.2021484375,296.6957702636719,297.3648681640625,281.3739929199219,1.0,0.2572362422943115,1.0,1.0,0.9380229711532592,1.0,-1.3840372562408447,0.607917308807373,0.7761199474334717,0.2846039831638336,5.551115123125783e-17,1.0,0.0,28.13858413696289,34.0,34873.45703125,0.0,216.694076538086,1.0,278.1499938964844,280.23492431640625,296.2043151855469,298.5125427246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734567403793335,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.9345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,1893.4930419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18084480,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,281.3797302246094,0.9945365786552428,0.2699001133441925,0.2210689932107925,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.3775634765625,0.8726714849472046,0.167613074183464,0.1591438949108123,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,281.3796081542969,0.9231522083282472,0.1966678351163864,0.1378204077482223,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,281.37945556640625,0.8580018877983093,0.1591980308294296,0.1512401401996612,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,281.37939453125,0.756087064743042,0.1078861728310585,0.4880296587944031,281.379638671875,284.95001220703125,295.86334228515625,293.198974609375,296.6996459960937,297.35919189453125,281.3810119628906,1.0,0.2585244476795196,1.0,1.0,0.937365472316742,1.0,-1.388942837715149,0.610093355178833,0.7788495421409607,0.2863472998142242,5.551115123125783e-17,1.0,0.0,28.60912704467773,25.0,34944.90234375,0.0,219.6465301513672,1.0,278.1499938964844,280.23931884765625,296.2035827636719,298.5164489746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351159453392029,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.06396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,1898.1279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18084540,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,281.3754272460937,0.9931786060333252,0.2739764451980591,0.2163126319646835,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,281.375732421875,0.8780906200408936,0.1679148524999618,0.1594510823488235,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.3755798339844,0.92979896068573,0.1970866918563842,0.1381033360958099,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,281.37579345703125,0.8630726933479309,0.1594474762678146,0.1514671295881271,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,281.376220703125,0.759274423122406,0.1075309291481971,0.4863225817680359,281.37554931640625,284.95001220703125,295.8999938964844,293.1913452148437,296.715576171875,297.3536376953125,281.3735656738281,1.0,0.256736546754837,1.0,1.0,0.9358854293823242,1.0,-1.3821725845336914,0.6042805910110474,0.777891993522644,0.2929946184158325,5.551115123125783e-17,1.0,0.0,28.24196434020996,28.0,34733.8203125,0.0,216.2382049560547,1.0,278.1499938964844,280.22857666015625,296.1955871582031,298.5069885253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361337542533875,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.9189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,1906.7392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18084600,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,281.3754272460937,0.9931786060333252,0.2739764451980591,0.2163126319646835,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,281.375732421875,0.8780906200408936,0.1679148524999618,0.1594510823488235,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.3755798339844,0.92979896068573,0.1970866918563842,0.1381033360958099,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,281.37579345703125,0.8630726933479309,0.1594474762678146,0.1514671295881271,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,281.376220703125,0.759274423122406,0.1075309291481971,0.4863225817680359,281.37554931640625,284.95001220703125,295.8999938964844,293.1913452148437,296.715576171875,297.3536376953125,281.3735656738281,1.0,0.256736546754837,1.0,1.0,0.9358854293823242,1.0,-1.3821725845336914,0.6042805910110474,0.777891993522644,0.2929946184158325,5.551115123125783e-17,1.0,0.0,28.24196434020996,28.0,34733.8203125,0.0,216.2382049560547,1.0,278.1499938964844,280.22857666015625,296.1955871582031,298.5069885253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361337542533875,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.9189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,1906.7392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18084660,297.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,281.3621826171875,0.9923768639564514,0.2803859114646911,0.2137427777051925,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,281.3622741699219,0.8812487125396729,0.1681926995515823,0.1597287654876709,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.3622436523437,0.9336724281311036,0.1974581331014633,0.1383629888296127,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,281.3616027832031,0.8664228916168213,0.1598777174949646,0.1518969237804412,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.3624572753906,0.760789155960083,0.1072676703333854,0.4849837720394134,281.3622131347656,284.95001220703125,295.9366760253906,293.1831970214844,296.74273681640625,297.3640441894531,281.3617553710937,1.0,0.2566549181938171,1.0,1.0,0.9344478249549866,1.0,-1.3786475658416748,0.5977853536605835,0.7808622717857361,0.3069833219051361,5.551115123125783e-17,1.0,0.0,28.348604202270508,31.0,34532.96875,0.0,215.1724395751953,1.0,278.1499938964844,280.2156066894531,296.1794128417969,298.47686767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352706789970398,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.60693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,1899.43603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18084720,297.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,281.3621826171875,0.9923768639564514,0.2803859114646911,0.2137427777051925,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,281.3622741699219,0.8812487125396729,0.1681926995515823,0.1597287654876709,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.3622436523437,0.9336724281311036,0.1974581331014633,0.1383629888296127,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,281.3616027832031,0.8664228916168213,0.1598777174949646,0.1518969237804412,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.3624572753906,0.760789155960083,0.1072676703333854,0.4849837720394134,281.3622131347656,284.95001220703125,295.9366760253906,293.1831970214844,296.74273681640625,297.3640441894531,281.3617553710937,1.0,0.2566549181938171,1.0,1.0,0.9344478249549866,1.0,-1.3786475658416748,0.5977853536605835,0.7808622717857361,0.3069833219051361,5.551115123125783e-17,1.0,0.0,28.348604202270508,31.0,34532.96875,0.0,215.1724395751953,1.0,278.1499938964844,280.2156066894531,296.1794128417969,298.47686767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352706789970398,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.60693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,1899.43603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18084780,297.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,281.3627319335937,0.9933518171310424,0.2858665287494659,0.2168876081705093,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,281.3626708984375,0.8780847787857056,0.168151170015335,0.1597628593444824,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,281.3627014160156,0.9304190874099731,0.1977981030941009,0.1386132091283798,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,281.3626708984375,0.8634902238845825,0.159960076212883,0.1519877314567566,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.3625793457031,0.757583498954773,0.1070320680737495,0.4839785993099212,281.3627014160156,284.95001220703125,295.97332763671875,293.1747436523437,296.7659606933594,297.3732604980469,281.3631286621094,1.0,0.2578473091125488,1.0,1.0,0.9330102205276488,1.0,-1.3816721439361572,0.5971851944923401,0.7844870090484619,0.3141101002693176,5.551115123125783e-17,1.0,0.0,28.89576911926269,34.0,34510.33984375,0.0,217.58395385742188,1.0,278.1499938964844,280.2137451171875,296.1697082519531,298.46099853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734123945236206,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.70703125,0.0,1953.8612060546875,1895.4371337890625,0.0,1889.7493896484373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18084840,297.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,281.3627319335937,0.9933518171310424,0.2858665287494659,0.2168876081705093,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,281.3626708984375,0.8780847787857056,0.168151170015335,0.1597628593444824,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,281.3627014160156,0.9304190874099731,0.1977981030941009,0.1386132091283798,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,281.3626708984375,0.8634902238845825,0.159960076212883,0.1519877314567566,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.3625793457031,0.757583498954773,0.1070320680737495,0.4839785993099212,281.3627014160156,284.95001220703125,295.97332763671875,293.1747436523437,296.7659606933594,297.3732604980469,281.3631286621094,1.0,0.2578473091125488,1.0,1.0,0.9330102205276488,1.0,-1.3816721439361572,0.5971851944923401,0.7844870090484619,0.3141101002693176,5.551115123125783e-17,1.0,0.0,28.89576911926269,34.0,34510.33984375,0.0,217.58395385742188,1.0,278.1499938964844,280.2137451171875,296.1697082519531,298.46099853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734123945236206,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.70703125,0.0,1953.8612060546875,1895.4371337890625,0.0,1889.7493896484373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18084900,297.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,281.3666381835937,0.9942610263824464,0.2879985868930816,0.2200547754764557,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,281.36651611328125,0.8748763799667358,0.1681770831346511,0.1597777158021927,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,281.3665771484375,0.9268053770065308,0.1979648321866989,0.1387391239404678,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,281.3664855957031,0.860508382320404,0.1600250750780105,0.152054414153099,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,281.3663024902344,0.7546494603157043,0.1069063171744346,0.4834859073162079,281.3665771484375,284.95001220703125,295.9916687011719,293.1704406738281,296.77459716796875,297.3746643066406,281.3674011230469,1.0,0.2588448822498321,1.0,1.0,0.9322913885116576,1.0,-1.3851256370544434,0.598783552646637,0.7863420248031616,0.3152326941490173,5.551115123125783e-17,1.0,0.0,29.28484344482422,34.0,34551.08984375,0.0,219.7969970703125,1.0,278.1499938964844,280.21600341796875,296.1670227050781,298.4588317871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339021563529968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.5224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,1887.8778076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18084960,297.5126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,281.3827514648437,0.9953375458717346,0.2901825308799743,0.2241775244474411,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,281.3722229003906,0.8708359003067017,0.1682912111282348,0.1598601788282394,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.1343688964844,0.9220479130744934,0.1984942406415939,0.1388808190822601,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,281.3721923828125,0.8566423654556274,0.1600976437330246,0.152135744690895,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,281.37188720703125,0.7509334683418274,0.1067720279097557,0.4829791188240051,281.3723449707031,284.95001220703125,296.010009765625,293.1661682128906,296.7826232910156,297.3765563964844,281.3735656738281,1.0,0.2600688338279724,1.0,1.0,0.931477963924408,1.0,-1.389830470085144,0.6019230484962463,0.7879074215888977,0.3138518035411834,5.551115123125783e-17,1.0,0.0,29.723312377929688,37.0,34622.9765625,0.0,222.6113128662109,1.0,278.1499938964844,280.2200622558594,296.16510009765625,298.4593811035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339586615562439,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.94287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,1888.3543701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18085020,297.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,281.3821105957031,0.9965090751647948,0.2916129529476166,0.2292980402708053,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8660140633583069,0.1688692420721054,0.1600576788187027,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,281.38214111328125,0.9165603518486024,0.1985557675361633,0.1392070651054382,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,281.3817138671875,0.851884663105011,0.1601949781179428,0.1522420048713684,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,281.3678283691406,0.7468802332878113,0.106871373951435,0.4833991527557373,281.3819580078125,284.95001220703125,296.03106689453125,293.1612243652344,296.7891540527344,297.3760070800781,281.3838806152344,1.0,0.2617359161376953,1.0,1.0,0.9305434823036194,1.0,-1.397233963012695,0.6075376868247986,0.789696216583252,0.309548944234848,5.551115123125783e-17,1.0,0.0,30.22944641113281,37.0,34753.32421875,0.0,226.63848876953125,1.0,278.1499938964844,280.2275085449219,296.16357421875,298.4633483886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343669533729553,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.21044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,1891.80029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18085080,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,281.3911437988281,0.9974454641342164,0.2923932373523712,0.2341091930866241,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,281.3885803222656,0.8620091080665588,0.1690593361854553,0.1605300158262252,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,281.39093017578125,0.910893738269806,0.1986268311738968,0.1392749696969986,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.3907165527344,0.8474313020706177,0.1602738201618194,0.1523361653089523,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,281.39019775390625,0.7426907420158386,0.1066723465919494,0.4829580187797546,281.3909912109375,284.95001220703125,296.0466613769531,293.1576232910156,296.7908630371094,297.370849609375,281.3929138183594,1.0,0.2631579935550689,1.0,1.0,0.9298510551452636,1.0,-1.4032386541366575,0.6124509572982788,0.7907876968383789,0.3049136996269226,5.551115123125783e-17,1.0,0.0,30.703367233276367,40.0,34865.73828125,0.0,230.0848846435547,1.0,278.1499938964844,280.2342224121094,296.1629333496094,298.4687805175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349905371665955,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.57763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,1897.0679931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18085140,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,281.4125366210937,0.9990000128746032,0.2927751839160919,0.2471678406000137,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,281.4121398925781,0.8497487902641296,0.1694373041391372,0.1610119491815567,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,281.41229248046875,0.8964444994926453,0.1988745480775833,0.1394798308610916,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,281.4120788574219,0.8354002833366394,0.1604755073785781,0.1525860428810119,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,281.4115295410156,0.731135368347168,0.1062099561095237,0.4812020659446716,281.4123229980469,284.95001220703125,296.0833435058594,293.1493530273437,296.7918395996094,297.3517761230469,281.4141845703125,1.0,0.26706063747406,1.0,1.0,0.9282241463661194,1.0,-1.4179052114486694,0.6235597729682922,0.794345498085022,0.2961184382438659,5.551115123125783e-17,1.0,0.0,32.2197265625,28.0,35126.1328125,0.0,239.4848175048828,1.0,278.1499938964844,280.2498474121094,296.1600646972656,298.4822082519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373143434524536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.28271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,1916.7454833984373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18085200,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,281.4125366210937,0.9990000128746032,0.2927751839160919,0.2471678406000137,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,281.4121398925781,0.8497487902641296,0.1694373041391372,0.1610119491815567,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,281.41229248046875,0.8964444994926453,0.1988745480775833,0.1394798308610916,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,281.4120788574219,0.8354002833366394,0.1604755073785781,0.1525860428810119,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,281.4115295410156,0.731135368347168,0.1062099561095237,0.4812020659446716,281.4123229980469,284.95001220703125,296.0833435058594,293.1493530273437,296.7918395996094,297.3517761230469,281.4141845703125,1.0,0.26706063747406,1.0,1.0,0.9282241463661194,1.0,-1.4179052114486694,0.6235597729682922,0.794345498085022,0.2961184382438659,5.551115123125783e-17,1.0,0.0,32.2197265625,28.0,35126.1328125,0.0,239.4848175048828,1.0,278.1499938964844,280.2498474121094,296.1600646972656,298.4822082519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373143434524536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.28271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,1916.7454833984373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18085260,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,281.411376953125,0.9988148808479308,0.2947649359703064,0.2434154003858566,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,281.41168212890625,0.8540546298027039,0.1697837561368942,0.1613320708274841,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,281.4115600585937,0.90102356672287,0.1991269141435623,0.1396458595991134,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,281.4103088378906,0.8403058052062988,0.161221370100975,0.1533544063568115,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,281.4121398925781,0.7332062721252441,0.1057608872652053,0.4790602028369903,281.4115295410156,284.95001220703125,296.1199951171875,293.1415100097656,296.8014831542969,297.3399353027344,281.4097900390625,1.0,0.2650728523731231,1.0,1.0,0.9273142218589784,1.0,-1.412369966506958,0.620963454246521,0.7914064526557922,0.2949340343475342,5.551115123125783e-17,1.0,0.0,31.6408805847168,25.0,34965.18359375,0.0,235.89694213867188,1.0,278.1499938964844,280.2423095703125,296.1502685546875,298.4752502441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392906546592712,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.44091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,1933.5396728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18085320,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,281.411376953125,0.9988148808479308,0.2947649359703064,0.2434154003858566,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,281.41168212890625,0.8540546298027039,0.1697837561368942,0.1613320708274841,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,281.4115600585937,0.90102356672287,0.1991269141435623,0.1396458595991134,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,281.4103088378906,0.8403058052062988,0.161221370100975,0.1533544063568115,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,281.4121398925781,0.7332062721252441,0.1057608872652053,0.4790602028369903,281.4115295410156,284.95001220703125,296.1199951171875,293.1415100097656,296.8014831542969,297.3399353027344,281.4097900390625,1.0,0.2650728523731231,1.0,1.0,0.9273142218589784,1.0,-1.412369966506958,0.620963454246521,0.7914064526557922,0.2949340343475342,5.551115123125783e-17,1.0,0.0,31.6408805847168,25.0,34965.18359375,0.0,235.89694213867188,1.0,278.1499938964844,280.2423095703125,296.1502685546875,298.4752502441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392906546592712,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.44091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,1933.5396728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18085380,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,281.3911437988281,0.997632622718811,0.3007954657077789,0.2351812869310379,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,281.3914794921875,0.8627869486808777,0.1700736284255981,0.1615793853998184,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,281.391357421875,0.9107828140258788,0.1993125081062317,0.139758214354515,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,281.3915405273437,0.8479047417640686,0.161093071103096,0.1531816273927688,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,281.3920593261719,0.7390130758285522,0.1054040417075157,0.4771551191806793,281.39129638671875,284.95001220703125,296.1566772460937,293.1343078613281,296.83270263671875,297.36248779296875,281.3895568847656,1.0,0.2622733414173126,1.0,1.0,0.9264042377471924,1.0,-1.4004253149032593,0.61304771900177,0.7873775362968445,0.2991908490657806,5.551115123125783e-17,1.0,0.0,30.63220977783203,28.0,34637.0546875,0.0,228.8260955810547,1.0,278.1499938964844,280.2225341796875,296.1312866210937,298.4388122558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385907769203186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.1337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,1927.586181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18085440,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,281.3911437988281,0.997632622718811,0.3007954657077789,0.2351812869310379,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,281.3914794921875,0.8627869486808777,0.1700736284255981,0.1615793853998184,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,281.391357421875,0.9107828140258788,0.1993125081062317,0.139758214354515,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,281.3915405273437,0.8479047417640686,0.161093071103096,0.1531816273927688,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,281.3920593261719,0.7390130758285522,0.1054040417075157,0.4771551191806793,281.39129638671875,284.95001220703125,296.1566772460937,293.1343078613281,296.83270263671875,297.36248779296875,281.3895568847656,1.0,0.2622733414173126,1.0,1.0,0.9264042377471924,1.0,-1.4004253149032593,0.61304771900177,0.7873775362968445,0.2991908490657806,5.551115123125783e-17,1.0,0.0,30.63220977783203,28.0,34637.0546875,0.0,228.8260955810547,1.0,278.1499938964844,280.2225341796875,296.1312866210937,298.4388122558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385907769203186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.1337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,1927.586181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18085500,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.3840026855469,0.9972444176673888,0.3041925430297851,0.2330053597688675,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,281.3842163085937,0.8651986122131348,0.1702043712139129,0.1616957485675811,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,281.3841247558594,0.913525402545929,0.1993865370750427,0.1398054510354995,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,281.3842468261719,0.8499406576156616,0.1610843986272812,0.153147891163826,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,281.38458251953125,0.7404325604438782,0.1052645370364189,0.4764255583286285,281.38409423828125,284.95001220703125,296.17498779296875,293.1310119628906,296.84942626953125,297.3769226074219,281.38311767578125,1.0,0.2616261541843414,1.0,1.0,0.925949215888977,1.0,-1.3970872163772583,0.6109435558319092,0.7861436605453491,0.3000865280628204,5.551115123125783e-17,1.0,0.0,30.370189666748047,28.0,34541.96484375,0.0,226.9180145263672,1.0,278.1499938964844,280.21630859375,296.1235656738281,298.4223022460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375267148017883,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.3935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,1918.5477294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18085560,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,281.3757629394531,0.9970899224281312,0.3078140318393707,0.2321858555078506,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.3810119628906,0.8662449717521667,0.1703353971242904,0.1618159264326095,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3519592285156,0.9146673679351808,0.1998270601034164,0.1398633569478988,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,281.38104248046875,0.8507276177406311,0.1610982865095138,0.1531458050012588,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,281.38116455078125,0.7408035397529602,0.1051435619592666,0.4758155643939972,281.3809814453125,284.95001220703125,296.1933288574219,293.1279602050781,296.8660888671875,297.3919372558594,281.38067626953125,1.0,0.2613395452499389,1.0,1.0,0.9250909686088562,1.0,-1.3955841064453125,0.6101240515708923,0.7854600548744202,0.3002520203590393,5.551115123125783e-17,1.0,0.0,30.264448165893555,31.0,34499.33984375,0.0,226.0899353027344,1.0,278.1499938964844,280.21343994140625,296.1186218261719,298.411376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364506125450134,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.7255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,1909.4228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18085620,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,281.3812561035156,0.9970138072967528,0.3112277388572693,0.2317908406257629,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8669127225875854,0.1708213835954666,0.1619649082422256,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,281.3814392089844,0.9157608151435852,0.1997916847467422,0.1401083171367645,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,281.38116455078125,0.8511529564857483,0.1611411124467849,0.1531702727079391,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,281.3686218261719,0.7413201928138733,0.1052801683545112,0.4762157499790191,281.3812255859375,284.95001220703125,296.2148742675781,293.12469482421875,296.88397216796875,297.4075012207031,281.3817443847656,1.0,0.2613954842090606,1.0,1.0,0.924083173274994,1.0,-1.3960905075073242,0.6105664372444153,0.7855240702629089,0.3000052273273468,5.551115123125783e-17,1.0,0.0,30.215103149414062,31.0,34503.7265625,0.0,226.1671905517578,1.0,278.1499938964844,280.2133178710937,296.11572265625,298.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353794574737549,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.15283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,1900.355712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18085680,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,281.38348388671875,0.9971529841423036,0.3135384619235992,0.2325173616409301,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,281.38055419921875,0.8667851686477661,0.170874610543251,0.1623076796531677,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,281.3834228515625,0.9148820042610168,0.1997945308685302,0.1401130408048629,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.3833923339844,0.8505226373672485,0.1611863374710083,0.1532100141048431,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,281.3832702636719,0.7405683398246765,0.1051329672336578,0.4758870005607605,281.3834533691406,284.95001220703125,296.2300109863281,293.1226501464844,296.8931884765625,297.4119873046875,281.3839111328125,1.0,0.261694997549057,1.0,1.0,0.9233744144439696,1.0,-1.397032618522644,0.6109070777893066,0.7861256003379822,0.300728440284729,5.551115123125783e-17,1.0,0.0,30.327184677124023,34.0,34518.40625,0.0,226.79493713378903,1.0,278.1499938964844,280.2142333984375,296.1155090332031,298.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348907589912415,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.39892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,1896.2247314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18085740,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,281.390869140625,0.9980496764183044,0.3181371092796325,0.2377490699291229,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,281.3907470703125,0.8618649244308472,0.1710502952337265,0.1625337600708007,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,281.3907775878906,0.9086990356445312,0.1998589783906936,0.1401655375957489,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,281.39068603515625,0.8457319140434265,0.1613135635852813,0.1533493846654892,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,281.3904724121094,0.7356648445129395,0.1048091426491737,0.4745311439037323,281.39080810546875,284.95001220703125,296.26666259765625,293.1185913085937,296.9112548828125,297.41656494140625,281.3916320800781,1.0,0.2633072733879089,1.0,1.0,0.9216578602790833,1.0,-1.4021843671798706,0.6138149499893188,0.7883694171905518,0.3009807169437408,5.551115123125783e-17,1.0,0.0,30.999849319458008,37.0,34594.93359375,0.0,230.3847198486328,1.0,278.1499938964844,280.2185974121094,296.11669921875,298.4083557128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734643280506134,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.65478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,1894.134033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18085800,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,281.390869140625,0.9980496764183044,0.3181371092796325,0.2377490699291229,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,281.3907470703125,0.8618649244308472,0.1710502952337265,0.1625337600708007,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,281.3907775878906,0.9086990356445312,0.1998589783906936,0.1401655375957489,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,281.39068603515625,0.8457319140434265,0.1613135635852813,0.1533493846654892,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,281.3904724121094,0.7356648445129395,0.1048091426491737,0.4745311439037323,281.39080810546875,284.95001220703125,296.26666259765625,293.1185913085937,296.9112548828125,297.41656494140625,281.3916320800781,1.0,0.2633072733879089,1.0,1.0,0.9216578602790833,1.0,-1.4021843671798706,0.6138149499893188,0.7883694171905518,0.3009807169437408,5.551115123125783e-17,1.0,0.0,30.999849319458008,37.0,34594.93359375,0.0,230.3847198486328,1.0,278.1499938964844,280.2185974121094,296.11669921875,298.4083557128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734643280506134,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.65478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,1894.134033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18085860,297.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,281.4024353027344,0.99900621175766,0.3216081857681274,0.2456600069999694,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,281.4021911621094,0.8542917370796204,0.1712955385446548,0.1627895832061767,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,281.4022827148437,0.8998427987098694,0.1999446749687194,0.1402510553598404,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,281.3995666503906,0.8388345241546631,0.1616870164871215,0.1537494659423828,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,281.4017944335937,0.7286275029182434,0.104480542242527,0.4732578098773956,281.4023132324219,284.95001220703125,296.3033447265625,293.1159973144531,296.9212951660156,297.408447265625,281.4035339355469,1.0,0.2658240795135498,1.0,1.0,0.920268714427948,1.0,-1.411038875579834,0.6195822954177856,0.7914566397666931,0.2986709475517273,5.551115123125783e-17,1.0,0.0,32.0138053894043,40.0,34727.6640625,0.0,236.27066040039065,1.0,278.1499938964844,280.226318359375,296.11822509765625,298.41668701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351778149604797,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.70166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,1898.6510009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18085920,297.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,281.4024353027344,0.99900621175766,0.3216081857681274,0.2456600069999694,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,281.4021911621094,0.8542917370796204,0.1712955385446548,0.1627895832061767,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,281.4022827148437,0.8998427987098694,0.1999446749687194,0.1402510553598404,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,281.3995666503906,0.8388345241546631,0.1616870164871215,0.1537494659423828,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,281.4017944335937,0.7286275029182434,0.104480542242527,0.4732578098773956,281.4023132324219,284.95001220703125,296.3033447265625,293.1159973144531,296.9212951660156,297.408447265625,281.4035339355469,1.0,0.2658240795135498,1.0,1.0,0.920268714427948,1.0,-1.411038875579834,0.6195822954177856,0.7914566397666931,0.2986709475517273,5.551115123125783e-17,1.0,0.0,32.0138053894043,40.0,34727.6640625,0.0,236.27066040039065,1.0,278.1499938964844,280.226318359375,296.11822509765625,298.41668701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351778149604797,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.70166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,1898.6510009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18085980,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,281.4173583984375,0.9990000128746032,0.3235829174518585,0.2557573914527893,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,281.41705322265625,0.8446649312973022,0.1715901494026184,0.1631116867065429,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,281.4171447753906,0.8886591196060181,0.2000487148761749,0.1403606384992599,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,281.4169921875,0.8293318152427673,0.161734864115715,0.1538568437099456,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.41656494140625,0.7195978164672852,0.1041075736284256,0.4718988239765167,281.4172058105469,284.95001220703125,296.3399963378906,293.1150207519531,296.9253845214844,297.3898620605469,281.4185791015625,1.0,0.269142746925354,1.0,1.0,0.9188795685768129,1.0,-1.4221789836883545,0.6265544891357422,0.7956244945526123,0.2965048849582672,5.551115123125783e-17,1.0,0.0,33.44855117797852,43.0,34901.484375,0.0,244.1565399169922,1.0,278.1499938964844,280.23663330078125,296.1203308105469,298.4286499023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363421320915222,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.47314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,1908.50390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18086040,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,281.4173583984375,0.9990000128746032,0.3235829174518585,0.2557573914527893,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,281.41705322265625,0.8446649312973022,0.1715901494026184,0.1631116867065429,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,281.4171447753906,0.8886591196060181,0.2000487148761749,0.1403606384992599,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,281.4169921875,0.8293318152427673,0.161734864115715,0.1538568437099456,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.41656494140625,0.7195978164672852,0.1041075736284256,0.4718988239765167,281.4172058105469,284.95001220703125,296.3399963378906,293.1150207519531,296.9253845214844,297.3898620605469,281.4185791015625,1.0,0.269142746925354,1.0,1.0,0.9188795685768129,1.0,-1.4221789836883545,0.6265544891357422,0.7956244945526123,0.2965048849582672,5.551115123125783e-17,1.0,0.0,33.44855117797852,43.0,34901.484375,0.0,244.1565399169922,1.0,278.1499938964844,280.23663330078125,296.1203308105469,298.4286499023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363421320915222,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.47314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,1908.50390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18086100,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.4250183105469,0.9990000128746032,0.3241420388221741,0.261053055524826,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,281.4247436523437,0.8396825790405273,0.1717553287744522,0.1632934212684631,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,281.4248352050781,0.8827953934669495,0.2001093626022339,0.140423908829689,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,281.4246826171875,0.8243721127510071,0.1617938131093979,0.1539340913295745,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,281.4242553710937,0.7146719098091125,0.1039056405425071,0.4711605608463287,281.42486572265625,284.95001220703125,296.3583374023437,293.115234375,296.9265441894531,297.3778686523437,281.4262390136719,1.0,0.2710278332233429,1.0,1.0,0.9181849956512452,1.0,-1.4280202388763428,0.6293802857398987,0.7986399531364441,0.2979216873645782,5.551115123125783e-17,1.0,0.0,34.32900619506836,43.0,34987.3359375,0.0,248.65142822265625,1.0,278.1499938964844,280.2417907714844,296.1214904785156,298.4349975585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370501160621643,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.8828125,0.0,1953.8612060546875,1895.4371337890625,0.0,1914.50439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18086160,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,281.3885192871094,0.9990000128746032,0.324913740158081,0.2664627730846405,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,281.4324645996094,0.8346677422523499,0.1719256043434143,0.1634837687015533,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.64569091796875,0.8768782615661621,0.2005379050970077,0.1404952406883239,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,281.4324035644531,0.8193197250366211,0.161863088607788,0.1540258973836898,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.4319763183594,0.7094321846961975,0.1036969795823097,0.4703937470912933,281.4325866699219,284.95001220703125,296.3766784667969,293.1159362792969,296.9288330078125,297.367431640625,281.4340209960937,1.0,0.2730170488357544,1.0,1.0,0.9176845550537108,1.0,-1.434029221534729,0.6320467591285706,0.8019825220108032,0.3000797629356384,5.551115123125783e-17,1.0,0.0,35.28470230102539,31.0,35074.4453125,0.0,253.42800903320312,1.0,278.1499938964844,280.2469787597656,296.12274169921875,298.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377750277519226,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,1920.655517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18086220,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,281.4361877441406,0.9990000128746032,0.3257580101490021,0.2657084763050079,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.8357101678848267,0.1724422872066497,0.1636756658554077,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,281.4391784667969,0.8782255053520203,0.2004790008068084,0.1407346129417419,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,281.43634033203125,0.8201698064804077,0.1619501858949661,0.1541003435850143,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,281.3468933105469,0.7100195288658142,0.1036917045712471,0.4701961278915405,281.436279296875,284.95001220703125,296.3988952636719,293.11749267578125,296.9335021972656,297.3577575683594,281.435791015625,1.0,0.2724412679672241,1.0,1.0,0.9170774221420288,1.0,-1.4335036277770996,0.6314076781272888,0.8020959496498108,0.3013240098953247,5.551115123125783e-17,1.0,0.0,35.19609451293945,31.0,35042.08203125,0.0,252.9944000244141,1.0,278.1499938964844,280.2461853027344,296.123779296875,298.4456481933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385446429252625,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.44140625,0.0,1953.8612060546875,1895.4371337890625,0.0,1927.19384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
