time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18086280,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,281.43170166015625,0.9990000128746032,0.3272594213485718,0.26253741979599,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,281.4284973144531,0.8393463492393494,0.17250657081604,0.1639963090419769,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,281.4319152832031,0.881710410118103,0.2004418075084686,0.1406997144222259,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,281.4320678710937,0.8232773542404175,0.1620036661624908,0.1541341692209243,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,281.4325256347656,0.7124821543693542,0.1034689620137214,0.4694149196147918,281.431884765625,284.95001220703125,296.413330078125,293.1189270019531,296.9389038085937,297.35504150390625,281.4302978515625,1.0,0.2711072862148285,1.0,1.0,0.9166837334632874,1.0,-1.4291473627090454,0.6288490295410156,0.8002983331680298,0.3018971979618072,5.551115123125783e-17,1.0,0.0,34.67812728881836,34.0,34937.8984375,0.0,249.9531707763672,1.0,278.1499938964844,280.2405090332031,296.1229858398437,298.4424743652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387389540672302,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.36767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,1928.84619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18086340,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,281.4224548339844,0.9990000128746032,0.3322165608406067,0.2618841528892517,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.42254638671875,0.8403523564338684,0.1727016121149063,0.1642183512449264,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,281.4225158691406,0.8823521137237549,0.2003961205482483,0.1406551152467727,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,281.4225769042969,0.8241018056869507,0.1621302962303161,0.1542520225048065,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,281.4226989746094,0.7119702100753784,0.1030268445611,0.4672625660896301,281.4225158691406,284.95001220703125,296.45001220703125,293.1241760253906,296.9609680175781,297.3637084960937,281.4222106933594,1.0,0.2709812819957733,1.0,1.0,0.915682852268219,1.0,-1.4261287450790403,0.6259652376174927,0.8001635074615479,0.3059122562408447,5.551115123125783e-17,1.0,0.0,34.663578033447266,37.0,34813.296875,0.0,248.69244384765625,1.0,278.1499938964844,280.23223876953125,296.1204528808594,298.4296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377575635910034,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,1920.5074462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18086400,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,281.4224548339844,0.9990000128746032,0.3322165608406067,0.2618841528892517,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.42254638671875,0.8403523564338684,0.1727016121149063,0.1642183512449264,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,281.4225158691406,0.8823521137237549,0.2003961205482483,0.1406551152467727,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,281.4225769042969,0.8241018056869507,0.1621302962303161,0.1542520225048065,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,281.4226989746094,0.7119702100753784,0.1030268445611,0.4672625660896301,281.4225158691406,284.95001220703125,296.45001220703125,293.1241760253906,296.9609680175781,297.3637084960937,281.4222106933594,1.0,0.2709812819957733,1.0,1.0,0.915682852268219,1.0,-1.4261287450790403,0.6259652376174927,0.8001635074615479,0.3059122562408447,5.551115123125783e-17,1.0,0.0,34.663578033447266,37.0,34813.296875,0.0,248.69244384765625,1.0,278.1499938964844,280.23223876953125,296.1204528808594,298.4296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377575635910034,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,1920.5074462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18086460,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.422607421875,0.9990000128746032,0.3346680104732513,0.2627488970756531,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,281.4225769042969,0.8397961258888245,0.1729624718427658,0.1644060909748077,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,281.4225769042969,0.8814722895622253,0.2005168199539184,0.1406998187303543,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.8234973549842834,0.1626377403736114,0.1543889194726944,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,281.4225769042969,0.7109221816062927,0.1029768139123916,0.4667414724826813,281.4225769042969,284.95001220703125,296.468505859375,293.1274719238281,296.9718322753906,297.36798095703125,281.4227294921875,1.0,0.271387904882431,1.0,1.0,0.9149536490440368,1.0,-1.4269838333129885,0.6257700324058533,0.801213800907135,0.3081632554531097,5.551115123125783e-17,1.0,0.0,34.86851119995117,37.0,34806.546875,0.0,249.5367431640625,1.0,278.1499938964844,280.2315979003906,296.1222229003906,298.4287109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370988726615906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.64599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,1914.9176025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18086520,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,281.4247131347656,0.9990000128746032,0.337097555398941,0.2637394368648529,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,281.424560546875,0.8392729759216309,0.1733358204364776,0.1646916717290878,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,281.42462158203125,0.8805968761444092,0.2007420808076858,0.1408122330904007,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,281.42156982421875,0.8232889175415039,0.1628588736057281,0.1548377275466919,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,281.42437744140625,0.710020899772644,0.1030525118112564,0.4667420089244842,281.42462158203125,284.95001220703125,296.4866638183594,293.1307983398437,296.982421875,297.3720703125,281.4252624511719,1.0,0.2720067203044891,1.0,1.0,0.914237141609192,1.0,-1.4291892051696775,0.6263425350189209,0.8028466701507568,0.3103558123111725,5.551115123125783e-17,1.0,0.0,35.10548782348633,40.0,34829.61328125,0.0,251.00973510742188,1.0,278.1499938964844,280.2326965332031,296.1253967285156,298.43084716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365455627441406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.61474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,1910.2275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18086580,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,281.4375305175781,0.9990000128746032,0.3419286608695984,0.2670830488204956,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,281.4372253417969,0.8375559449195862,0.1744729578495025,0.1656824946403503,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,281.43731689453125,0.877907395362854,0.2015267312526703,0.14130899310112,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,281.4371643066406,0.8213023543357849,0.1637081056833267,0.1555788964033126,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,281.43670654296875,0.7080093622207642,0.1035967841744422,0.4687784612178802,281.4373474121094,284.95001220703125,296.5233459472656,293.1376342773437,297.0045471191406,297.3825378417969,281.43878173828125,1.0,0.274166852235794,1.0,1.0,0.9127914905548096,1.0,-1.4383188486099243,0.6301400065422058,0.8081789016723633,0.3146505653858185,5.551115123125783e-17,1.0,0.0,35.84162139892578,43.0,34984.015625,0.0,256.55303955078125,1.0,278.1499938964844,280.24151611328125,296.1363830566406,298.4474792480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363302111625671,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.4541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,1908.4027099609373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18086640,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,281.4375305175781,0.9990000128746032,0.3419286608695984,0.2670830488204956,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,281.4372253417969,0.8375559449195862,0.1744729578495025,0.1656824946403503,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,281.43731689453125,0.877907395362854,0.2015267312526703,0.14130899310112,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,281.4371643066406,0.8213023543357849,0.1637081056833267,0.1555788964033126,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,281.43670654296875,0.7080093622207642,0.1035967841744422,0.4687784612178802,281.4373474121094,284.95001220703125,296.5233459472656,293.1376342773437,297.0045471191406,297.3825378417969,281.43878173828125,1.0,0.274166852235794,1.0,1.0,0.9127914905548096,1.0,-1.4383188486099243,0.6301400065422058,0.8081789016723633,0.3146505653858185,5.551115123125783e-17,1.0,0.0,35.84162139892578,43.0,34984.015625,0.0,256.55303955078125,1.0,278.1499938964844,280.24151611328125,296.1363830566406,298.4474792480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363302111625671,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.4541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,1908.4027099609373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18086700,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,281.447265625,0.9990000128746032,0.3442357778549194,0.2693573236465454,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,281.4468688964844,0.8363370299339294,0.1751676350831985,0.1663167625665664,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,281.447021484375,0.8760910630226135,0.2020221352577209,0.1416431814432144,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,281.44683837890625,0.8199670910835266,0.1642755270004272,0.1560888141393661,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,281.4462585449219,0.7067956924438477,0.1039945408701896,0.4704609215259552,281.4470520019531,284.95001220703125,296.5416564941406,293.14117431640625,297.0149230957031,297.3868713378906,281.4488220214844,1.0,0.2756366729736328,1.0,1.0,0.9120686054229736,1.0,-1.444847583770752,0.6331697702407837,0.811677873134613,0.3166834414005279,5.551115123125783e-17,1.0,0.0,36.32625579833984,43.0,35104.921875,0.0,260.4523010253906,1.0,278.1499938964844,280.24859619140625,296.1427917480469,298.4599609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367345690727234,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.25634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,1911.828857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18086760,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,281.387939453125,0.9990000128746032,0.3468616902828216,0.2719976007938385,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,281.4582214355469,0.8348795175552368,0.175918847322464,0.1670124530792236,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.98809814453125,0.8739821910858154,0.2029258757829666,0.1420160233974456,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,281.4581298828125,0.8184059858322144,0.1649038344621658,0.1566658765077591,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.4574890136719,0.7054085731506348,0.1044476255774498,0.4724264740943908,281.4584045410156,284.95001220703125,296.5599975585937,293.1447448730469,297.0263977050781,297.3931884765625,281.46051025390625,1.0,0.2773103713989258,1.0,1.0,0.9114858508110046,1.0,-1.452348709106445,0.6367731690406799,0.8155755400657654,0.3185848593711853,5.551115123125783e-17,1.0,0.0,36.87995529174805,46.0,35248.59375,0.0,264.96539306640625,1.0,278.1499938964844,280.2569885253906,296.1493225097656,298.4741516113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374243140220642,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.01220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,1917.6787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18086820,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,281.474853515625,0.9990000128746032,0.3493263125419616,0.2751148045063019,297.2054138183594,297.1499938964844,293.1499938964844,0.8618100881576538,-6012.69677734375,281.4743347167969,0.83331698179245,0.1768924295902252,0.1679150164127349,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,281.4783935546875,0.8720290660858154,0.2035047262907028,0.1426938772201538,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,281.4742431640625,0.81671541929245,0.1657283455133438,0.1574275940656662,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,281.3788452148437,0.704456627368927,0.1053071990609169,0.4760126769542694,281.474609375,284.95001220703125,296.5822448730469,293.1492004394531,297.0393371582031,297.3996276855469,281.477294921875,1.0,0.2795696258544922,1.0,1.0,0.9107788801193236,1.0,-1.4632055759429932,0.6421580910682678,0.8210474848747253,0.3207840621471405,5.551115123125783e-17,1.0,0.0,37.558631896972656,46.0,35458.66015625,0.0,271.265869140625,1.0,278.1499938964844,280.2692565917969,296.1573486328125,298.49334716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385579943656921,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.48193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,1927.307373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18086880,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,281.4870300292969,0.9990000128746032,0.3509261012077331,0.2776392102241516,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,281.4817199707031,0.8322615623474121,0.1778182238340377,0.1687676012516021,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,281.4866027832031,0.8699592351913452,0.2039249837398529,0.1429890245199203,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,281.486328125,0.8152357935905457,0.1663030982017517,0.1579686105251312,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.48553466796875,0.7032393217086792,0.1056770011782646,0.4780314266681671,281.4866943359375,284.95001220703125,296.5966796875,293.152099609375,297.0450744628906,297.3989562988281,281.48931884765625,1.0,0.2811868190765381,1.0,1.0,0.9103204011917114,1.0,-1.470686674118042,0.6459365487098694,0.8247501254081726,0.3220877349376678,5.551115123125783e-17,1.0,0.0,38.085899353027344,49.0,35606.359375,0.0,275.8051147460937,1.0,278.1499938964844,280.27813720703125,296.16265869140625,298.5072937011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395312190055847,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.79931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,1935.58740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18086940,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,281.51904296875,0.9990000128746032,0.3543930053710937,0.2856704592704773,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,281.5184020996094,0.8274601697921753,0.1795316338539123,0.1704466193914413,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,281.5185852050781,0.8634840846061707,0.2051868140697479,0.1438688188791275,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,281.5182800292969,0.810253918170929,0.167892500758171,0.1594865322113037,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,281.5173645019531,0.6987482309341431,0.1067803800106048,0.4830372035503387,281.5186767578125,284.95001220703125,296.6333312988281,293.15972900390625,297.0596008300781,297.39752197265625,281.5215148925781,1.0,0.2858248949050903,1.0,1.0,0.9091548919677734,1.0,-1.491224765777588,0.6565179824829102,0.834706723690033,0.3250102400779724,5.551115123125783e-17,1.0,0.0,39.72170639038086,52.0,36010.96484375,0.0,288.9598388671875,1.0,278.1499938964844,280.3021545410156,296.1747436523437,298.543701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427062392234802,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,1962.689697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18087000,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,281.51904296875,0.9990000128746032,0.3543930053710937,0.2856704592704773,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,281.5184020996094,0.8274601697921753,0.1795316338539123,0.1704466193914413,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,281.5185852050781,0.8634840846061707,0.2051868140697479,0.1438688188791275,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,281.5182800292969,0.810253918170929,0.167892500758171,0.1594865322113037,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,281.5173645019531,0.6987482309341431,0.1067803800106048,0.4830372035503387,281.5186767578125,284.95001220703125,296.6333312988281,293.15972900390625,297.0596008300781,297.39752197265625,281.5215148925781,1.0,0.2858248949050903,1.0,1.0,0.9091548919677734,1.0,-1.491224765777588,0.6565179824829102,0.834706723690033,0.3250102400779724,5.551115123125783e-17,1.0,0.0,39.72170639038086,52.0,36010.96484375,0.0,288.9598388671875,1.0,278.1499938964844,280.3021545410156,296.1747436523437,298.543701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427062392234802,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,1962.689697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18087060,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,281.5365600585937,0.9990000128746032,0.3558925688266754,0.2900905907154083,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,281.5358581542969,0.8248698711395264,0.1804784089326858,0.1713460832834243,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,281.5360412597656,0.8600877523422241,0.2058868408203125,0.1443639397621154,297.20977783203125,297.1499938964844,293.1499938964844,0.8226877450942993,-5747.44189453125,281.5357360839844,0.8075060844421387,0.16874560713768,0.1603056937456131,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,281.5347900390625,0.6963825821876526,0.107395015656948,0.4858490824699402,281.5361633300781,284.95001220703125,296.6518249511719,293.16363525390625,297.06591796875,297.3950500488281,281.53912353515625,1.0,0.288375973701477,1.0,1.0,0.9088045358657836,1.0,-1.502569317817688,0.6624228954315186,0.8401464819908142,0.3263626098632812,5.551115123125783e-17,1.0,0.0,40.63301467895508,52.0,36234.4609375,0.0,296.3851318359375,1.0,278.1499938964844,280.3154296875,296.1803283691406,298.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445240616798401,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.65087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,1978.26708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18087120,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.554443359375,0.9990000128746032,0.357272207736969,0.2944934070110321,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,281.5537109375,0.8223752379417419,0.1814419329166412,0.1722628772258758,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,281.55389404296875,0.8568288683891296,0.20660100877285,0.1448704153299331,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,281.55078125,0.8051659464836121,0.1698317229747772,0.1613522619009018,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,281.55255126953125,0.6941224932670593,0.1080255731940269,0.4887357056140899,281.55401611328125,284.95001220703125,296.6700134277344,293.1675720214844,297.0712585449219,297.3910522460937,281.5571594238281,1.0,0.290974497795105,1.0,1.0,0.908460259437561,1.0,-1.5142834186553955,0.6685587763786316,0.8457246422767639,0.3276298642158508,5.551115123125783e-17,1.0,0.0,41.55517578125,40.0,36464.921875,0.0,304.1112670898437,1.0,278.1499938964844,280.3291320800781,296.1856689453125,298.5815734863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463930249214172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.12646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,1994.3280029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18087180,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,281.5741882324219,0.9990000128746032,0.36192587018013,0.2896476984024048,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,281.5740966796875,0.8294044137001038,0.1834857016801834,0.1741304695606231,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,281.5741271972656,0.8634999990463257,0.2081018239259719,0.1458799093961715,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,281.5740966796875,0.8122220635414124,0.1715228408575058,0.1629135906696319,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,281.5738525390625,0.7011544704437256,0.1093849390745163,0.494536429643631,281.5741271972656,284.95001220703125,296.7066650390625,293.1756591796875,297.0911865234375,297.3983154296875,281.57452392578125,1.0,0.2903459072113037,1.0,1.0,0.9077656269073486,1.0,-1.5207656621932983,0.672516942024231,0.8482486605644226,0.3266870081424713,5.551115123125783e-17,1.0,0.0,40.75337600708008,43.0,36624.54296875,0.0,305.03546142578125,1.0,278.1499938964844,280.3402709960937,296.19268798828125,298.6073303222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499127984046936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.28466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2024.696533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18087240,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,281.5741882324219,0.9990000128746032,0.36192587018013,0.2896476984024048,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,281.5740966796875,0.8294044137001038,0.1834857016801834,0.1741304695606231,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,281.5741271972656,0.8634999990463257,0.2081018239259719,0.1458799093961715,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,281.5740966796875,0.8122220635414124,0.1715228408575058,0.1629135906696319,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,281.5738525390625,0.7011544704437256,0.1093849390745163,0.494536429643631,281.5741271972656,284.95001220703125,296.7066650390625,293.1756591796875,297.0911865234375,297.3983154296875,281.57452392578125,1.0,0.2903459072113037,1.0,1.0,0.9077656269073486,1.0,-1.5207656621932983,0.672516942024231,0.8482486605644226,0.3266870081424713,5.551115123125783e-17,1.0,0.0,40.75337600708008,43.0,36624.54296875,0.0,305.03546142578125,1.0,278.1499938964844,280.3402709960937,296.19268798828125,298.6073303222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499127984046936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.28466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2024.696533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18087300,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,281.580078125,0.9990000128746032,0.3655402362346649,0.2879493832588196,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,281.5798034667969,0.8323804140090942,0.1845569014549255,0.175115093588829,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,281.5798645019531,0.8662290573120117,0.2088791280984878,0.1464067101478576,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,281.5797424316406,0.815087616443634,0.1724330335855484,0.1637414991855621,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,281.5793762207031,0.7042213082313538,0.1101389825344085,0.4977474808692932,281.5799255371094,284.95001220703125,296.7250061035156,293.1798095703125,297.1070556640625,297.41265869140625,281.5812683105469,1.0,0.2908868193626404,1.0,1.0,0.9074183106422424,1.0,-1.5253839492797852,0.6751692295074463,0.8502147197723389,0.3265018761157989,5.551115123125783e-17,1.0,0.0,40.50442886352539,43.0,36718.1875,0.0,306.5352478027344,1.0,278.1499938964844,280.3451538085937,296.19354248046875,298.6128234863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510600090026855,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.49267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2034.62890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18087360,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,281.52838134765625,0.9990000128746032,0.3696321547031402,0.2874735891819,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,281.59063720703125,0.8343525528907776,0.1856826543807983,0.1761583387851715,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.8678117990493774,0.2100216150283813,0.1469658762216568,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,281.590576171875,0.8169223666191101,0.1733974814414978,0.164631187915802,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,281.5899658203125,0.7063901424407959,0.110955536365509,0.501283586025238,281.5908203125,284.95001220703125,296.7436218261719,293.18408203125,297.1249084472656,297.4302673339844,281.5927734375,1.0,0.2917861342430115,1.0,1.0,0.90707129240036,1.0,-1.5320498943328855,0.6787776947021484,0.8532722592353821,0.3268898725509643,5.551115123125783e-17,1.0,0.0,40.50429916381836,46.0,36863.484375,0.0,309.6474304199219,1.0,278.1499938964844,280.35357666015625,296.1956787109375,298.6216735839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520737051963806,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.00390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2043.4185791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18087420,297.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,281.60772705078125,0.9990000128746032,0.373952567577362,0.2871918976306915,297.2572326660156,297.1499938964844,293.1499938964844,0.7947880029678345,-6214.9248046875,281.6071472167969,0.8365278840065002,0.1870874464511871,0.1774581223726272,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,281.60772705078125,0.8698075413703918,0.2109254747629165,0.147831991314888,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,281.6070556640625,0.8189170956611633,0.1746042817831039,0.1657459586858749,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,281.5921936035156,0.7092818021774292,0.1122302263975143,0.5066685080528259,281.6073913574219,284.95001220703125,296.7661437988281,293.1893310546875,297.1438903808594,297.4472961425781,281.6099853515625,1.0,0.2932345867156982,1.0,1.0,0.9066522121429444,1.0,-1.5421122312545776,0.6840736865997314,0.8580385446548462,0.3279289901256561,5.551115123125783e-17,1.0,0.0,40.59348678588867,46.0,37081.10546875,0.0,314.6244201660156,1.0,278.1499938964844,280.36627197265625,296.2000732421875,298.636474609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533379197120667,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.1396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2054.397705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18087480,297.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.6196594238281,0.9990000128746032,0.3766236007213592,0.287673681974411,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.61065673828125,0.837593674659729,0.1882032006978988,0.1784796416759491,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.6192626953125,0.8701246380805969,0.2115158438682556,0.1482408791780471,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,281.6189880371094,0.8195971846580505,0.1753728091716766,0.1664632558822631,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,281.6182556152344,0.7103290557861328,0.112841285765171,0.5096985697746277,281.6193542480469,284.95001220703125,296.7799987792969,293.1925964355469,297.1553955078125,297.457275390625,281.6219177246094,1.0,0.2943445742130279,1.0,1.0,0.9063942432403564,1.0,-1.5489059686660769,0.6875857710838318,0.8613201975822449,0.3288298845291137,5.551115123125783e-17,1.0,0.0,40.774864196777344,49.0,37226.359375,0.0,318.3357238769531,1.0,278.1499938964844,280.3749694824219,296.2039794921875,298.6482849121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542352080345154,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.38671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2062.20263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18087540,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,281.65313720703125,0.9990000128746032,0.3831171989440918,0.2911626100540161,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,281.6524963378906,0.8377284407615662,0.1905530840158462,0.1807369887828827,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.6526794433594,0.8689243197441101,0.213233083486557,0.1494225561618805,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,281.65240478515625,0.8195719718933105,0.1774967312812805,0.1684656590223312,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,281.6515197753906,0.7110856175422668,0.1145885810256004,0.5174949169158936,281.6527709960937,284.95001220703125,296.8166809082031,293.201416015625,297.1799621582031,297.47320556640625,281.6556091308594,1.0,0.2980467677116394,1.0,1.0,0.9057115316390992,1.0,-1.5689798593521118,0.6977279782295227,0.8712518215179443,0.3322472870349884,5.551115123125783e-17,1.0,0.0,41.693016052246094,52.0,37650.45703125,0.0,330.4908142089844,1.0,278.1499938964844,280.4001159667969,296.2159118652344,298.6846008300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571986317634583,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.03076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2088.047119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18087600,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,281.65313720703125,0.9990000128746032,0.3831171989440918,0.2911626100540161,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,281.6524963378906,0.8377284407615662,0.1905530840158462,0.1807369887828827,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.6526794433594,0.8689243197441101,0.213233083486557,0.1494225561618805,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,281.65240478515625,0.8195719718933105,0.1774967312812805,0.1684656590223312,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,281.6515197753906,0.7110856175422668,0.1145885810256004,0.5174949169158936,281.6527709960937,284.95001220703125,296.8166809082031,293.201416015625,297.1799621582031,297.47320556640625,281.6556091308594,1.0,0.2980467677116394,1.0,1.0,0.9057115316390992,1.0,-1.5689798593521118,0.6977279782295227,0.8712518215179443,0.3322472870349884,5.551115123125783e-17,1.0,0.0,41.693016052246094,52.0,37650.45703125,0.0,330.4908142089844,1.0,278.1499938964844,280.4001159667969,296.2159118652344,298.6846008300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571986317634583,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.03076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2088.047119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18087660,297.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.6723327636719,0.9990000128746032,0.3862332105636596,0.2936787903308868,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.6716613769531,0.8372505903244019,0.1918617337942123,0.1819674521684646,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,281.6718444824219,0.8677198886871338,0.2141924053430557,0.1500906497240066,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.819026529788971,0.1789203286170959,0.1695617884397506,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,281.6706237792969,0.7110297083854675,0.1155570819973945,0.5218461155891418,281.6719665527344,284.95001220703125,296.8358459472656,293.2061462402344,297.19073486328125,297.4776611328125,281.6749572753906,1.0,0.3003308773040771,1.0,1.0,0.9054610729217528,1.0,-1.5808229446411133,0.7035636305809021,0.8772592544555664,0.3347161114215851,5.551115123125783e-17,1.0,0.0,42.33431243896485,52.0,37895.99609375,0.0,338.058837890625,1.0,278.1499938964844,280.4147033691406,296.2222595214844,298.70538330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590164542198181,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.47412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2103.95166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18087720,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,281.6905212402344,0.9990000128746032,0.3889812231063843,0.2961182594299316,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,281.6898193359375,0.8367308974266052,0.1930810809135437,0.1831156611442566,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,281.69000244140625,0.8665276765823364,0.2150882929563522,0.1507157832384109,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,281.6856384277344,0.8187352418899536,0.1799288690090179,0.1707770079374313,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,281.6887512207031,0.7109012007713318,0.1164572909474372,0.5259009599685669,281.6901550292969,284.95001220703125,296.85333251953125,293.2104797363281,297.2000427246094,297.4808044433594,281.6932678222656,1.0,0.3025353550910949,1.0,1.0,0.9052330255508424,1.0,-1.592206597328186,0.7091161012649536,0.8830904960632324,0.3372834324836731,5.551115123125783e-17,1.0,0.0,42.9657096862793,55.0,38128.625,0.0,345.47039794921875,1.0,278.1499938964844,280.42852783203125,296.22802734375,298.7248229980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607621550559998,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.77734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2119.26123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18087780,297.5529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,281.73162841796875,0.9990000128746032,0.3942185342311859,0.302606850862503,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.7308654785156,0.8346805572509766,0.1957708895206451,0.1856653839349746,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,281.7310485839844,0.8629342317581177,0.2170615494251251,0.1521058082580566,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,281.7307434082031,0.8163743615150452,0.1821745783090591,0.1729313433170318,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,281.7297058105469,0.709732174873352,0.1184259876608848,0.534845769405365,281.731201171875,284.95001220703125,296.8900146484375,293.21978759765625,297.21588134765625,297.4804992675781,281.7344970703125,1.0,0.3077298998832702,1.0,1.0,0.9047545790672302,1.0,-1.6180518865585327,0.7216379046440125,0.8964139223098755,0.3434316217899322,5.551115123125783e-17,1.0,0.0,44.598731994628906,58.0,38655.234375,0.0,363.1994934082031,1.0,278.1499938964844,280.4598693847656,296.2398681640625,298.7681579589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648670673370361,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.27734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2155.39599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18087840,297.5529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,281.73162841796875,0.9990000128746032,0.3942185342311859,0.302606850862503,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.7308654785156,0.8346805572509766,0.1957708895206451,0.1856653839349746,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,281.7310485839844,0.8629342317581177,0.2170615494251251,0.1521058082580566,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,281.7307434082031,0.8163743615150452,0.1821745783090591,0.1729313433170318,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,281.7297058105469,0.709732174873352,0.1184259876608848,0.534845769405365,281.731201171875,284.95001220703125,296.8900146484375,293.21978759765625,297.21588134765625,297.4804992675781,281.7344970703125,1.0,0.3077298998832702,1.0,1.0,0.9047545790672302,1.0,-1.6180518865585327,0.7216379046440125,0.8964139223098755,0.3434316217899322,5.551115123125783e-17,1.0,0.0,44.598731994628906,58.0,38655.234375,0.0,363.1994934082031,1.0,278.1499938964844,280.4598693847656,296.2398681640625,298.7681579589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648670673370361,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.27734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2155.39599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18087900,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,281.7532653808594,0.9990000128746032,0.3966096341609955,0.306267499923706,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,281.75250244140625,0.8334101438522339,0.197169691324234,0.1869959831237793,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,281.752685546875,0.860862672328949,0.2180872112512588,0.1528311818838119,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.7523803710937,0.8149384260177612,0.183358684182167,0.1740582883358001,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.7513427734375,0.7088979482650757,0.1194414943456649,0.5394803285598755,281.7528686523437,284.95001220703125,296.9083251953125,293.2245483398437,297.2226257324219,297.47821044921875,281.7562255859375,1.0,0.310544490814209,1.0,1.0,0.9045153856277466,1.0,-1.631855010986328,0.7283020615577698,0.9035529494285583,0.3468188345432281,5.551115123125783e-17,1.0,0.0,45.52345657348633,58.0,38933.3125,0.0,373.0185241699219,1.0,278.1499938964844,280.4764404296875,296.24560546875,298.7906188964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670745253562927,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2174.904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18087960,297.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.97930908203125,0.9990000128746032,0.4004309475421905,0.3101767897605896,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,281.7750549316406,0.8320251703262329,0.1986164450645446,0.1883741170167923,297.26007080078125,297.1499938964844,293.1499938964844,0.7226175665855408,-5119.7939453125,281.7752380371094,0.8586604595184326,0.2191480249166488,0.1535826325416565,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,281.77490234375,0.8133794069290161,0.1845879405736923,0.1752306818962097,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,281.7738342285156,0.7079431414604187,0.1204906404018402,0.5442654490470886,281.7754211425781,284.95001220703125,296.9269714355469,293.2294006347656,297.2355651855469,297.4858703613281,281.7789611816406,1.0,0.3134956359863281,1.0,1.0,0.9044933319091796,1.0,-1.6462318897247314,0.7352204918861389,0.9110113382339478,0.3503730595111847,5.551115123125783e-17,1.0,0.0,46.51685333251953,61.0,39225.26171875,0.0,383.500732421875,1.0,278.1499938964844,280.4937744140625,296.2514038085937,298.8138427734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769378125667572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.99072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2195.31787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18088020,297.552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,281.80535888671875,0.9990000128746032,0.4025366604328155,0.3147855103015899,297.3079528808594,297.1499938964844,293.1499938964844,0.6955363750457764,-6421.30517578125,281.80450439453125,0.83057701587677,0.200439453125,0.1901052147150039,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,281.8048400878906,0.8565173149108887,0.2206751853227615,0.1546806395053863,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,281.8043518066406,0.811708390712738,0.1861392706632614,0.176707923412323,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,281.79058837890625,0.7073554992675781,0.1220272332429885,0.5510467290878296,281.80487060546875,284.95001220703125,296.9499206542969,293.2355041503906,297.2402038574219,297.4771423339844,281.8085632324219,1.0,0.3172661662101745,1.0,1.0,0.904466152191162,1.0,-1.6650757789611816,0.7442733645439148,0.9208024144172668,0.3551106750965118,5.551115123125783e-17,1.0,0.0,47.74330520629883,61.0,39604.5859375,0.0,397.2678833007813,1.0,278.1499938964844,280.516357421875,296.2585754394531,298.84344482421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723034620285034,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.31689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2221.320556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18088080,297.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.8229064941406,0.9990000128746032,0.4039147496223449,0.3177251517772674,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.81500244140625,0.8298797607421875,0.2017943561077118,0.1913626790046692,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,281.8222351074219,0.8548842668533325,0.2214233875274658,0.1552148461341858,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,281.8218994140625,0.8105753064155579,0.1870679855346679,0.177596777677536,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,281.82086181640625,0.7067142724990845,0.1227695867419242,0.5547584891319275,281.82244873046875,284.95001220703125,296.9633483886719,293.2391052246094,297.2437438964844,297.47283935546875,281.8260192871094,1.0,0.3195458650588989,1.0,1.0,0.904450297355652,1.0,-1.6762796640396118,0.7496489882469177,0.9266307353973388,0.3579691648483276,5.551115123125783e-17,1.0,0.0,48.51970291137695,64.0,39825.70703125,0.0,405.7207336425781,1.0,278.1499938964844,280.5296325683594,296.2628173828125,298.861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740805745124817,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.19189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2237.159423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
