time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088140,297.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.8704528808594,0.9990000128746032,0.407476544380188,0.3267478942871094,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,281.8695678710937,0.8265166282653809,0.2047370076179504,0.1942408233880996,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.8697509765625,0.849886417388916,0.2236060351133346,0.156759038567543,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,281.86944580078125,0.8068304657936096,0.1896864920854568,0.1801145076751709,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,281.8683776855469,0.7040743231773376,0.1248836517333984,0.5644803047180176,281.8699645996094,284.95001220703125,297.0,293.2491149902344,297.25225830078125,297.4588928222656,281.87353515625,1.0,0.3260194063186645,1.0,1.0,0.9044069051742554,1.0,-1.707145094871521,0.7644500136375427,0.942695140838623,0.3659429252147674,5.551115123125783e-17,1.0,0.0,50.87615203857422,67.0,40434.625,0.0,430.1587219238281,1.0,278.1499938964844,280.5660095214844,296.2737731933594,298.9096984863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790616154670715,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.6572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2281.71923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18088200,297.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.8704528808594,0.9990000128746032,0.407476544380188,0.3267478942871094,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,281.8695678710937,0.8265166282653809,0.2047370076179504,0.1942408233880996,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.8697509765625,0.849886417388916,0.2236060351133346,0.156759038567543,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,281.86944580078125,0.8068304657936096,0.1896864920854568,0.1801145076751709,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,281.8683776855469,0.7040743231773376,0.1248836517333984,0.5644803047180176,281.8699645996094,284.95001220703125,297.0,293.2491149902344,297.25225830078125,297.4588928222656,281.87353515625,1.0,0.3260194063186645,1.0,1.0,0.9044069051742554,1.0,-1.707145094871521,0.7644500136375427,0.942695140838623,0.3659429252147674,5.551115123125783e-17,1.0,0.0,50.87615203857422,67.0,40434.625,0.0,430.1587219238281,1.0,278.1499938964844,280.5660095214844,296.2737731933594,298.9096984863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790616154670715,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.6572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2281.71923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18088260,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,281.896240234375,0.9990000128746032,0.4092344343662262,0.3316714167594909,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,281.8953857421875,0.8247338533401489,0.2063725441694259,0.1958025395870208,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,281.8955383300781,0.8472990989685059,0.2248136848211288,0.1576171368360519,297.3007507324219,297.1499938964844,293.1499938964844,0.6478859186172485,-6114.09619140625,281.8952331542969,0.8048116564750671,0.1911137253046035,0.1814882457256317,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,281.8941345214844,0.7026939392089844,0.1260442435741424,0.56980961561203,281.895751953125,284.95001220703125,297.0194702148437,293.2545471191406,297.2567138671875,297.45135498046875,281.8993530273437,1.0,0.3295554518699646,1.0,1.0,0.9044786691665648,1.0,-1.7239915132522583,0.7725197076797485,0.9514718055725098,0.3703358769416809,5.551115123125783e-17,1.0,0.0,52.18973159790039,67.0,40765.859375,0.0,443.9240112304688,1.0,278.1499938964844,280.5857849121094,296.2794494628906,298.935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817310690879822,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.0810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2305.6962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18088320,297.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,281.9193420410156,0.9990000128746032,0.4107654690742492,0.33589568734169,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,281.91845703125,0.8233115673065186,0.207837626338005,0.19719959795475,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,281.9186096191406,0.8451932072639465,0.2258965671062469,0.1583854556083679,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,281.8861389160156,0.8036919832229614,0.1927470415830612,0.1830531805753708,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.9172058105469,0.701615571975708,0.1270812749862671,0.574565589427948,281.9188537597656,284.95001220703125,297.0366516113281,293.2593688964844,297.2611083984375,297.4455261230469,281.9224853515625,1.0,0.3327118456363678,1.0,1.0,0.9045420289039612,1.0,-1.739241600036621,0.7798242568969727,0.9594174027442932,0.3743387758731842,5.551115123125783e-17,1.0,0.0,53.34928894042969,55.0,41062.10546875,0.0,456.5052185058594,1.0,278.1499938964844,280.6034240722656,296.284423828125,298.9584655761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840898633003235,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.2626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2326.937255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18088380,297.5225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,281.9518127441406,0.9990000128746032,0.4158445596694946,0.3316738605499267,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,281.9515380859375,0.8303895592689514,0.2110308706760406,0.2001589983701706,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,281.9515991210937,0.8513667583465576,0.2282322943210601,0.1599830538034439,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.9510803222656,0.8106786012649536,0.1953102052211761,0.1854656785726547,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,281.9510803222656,0.7089897394180298,0.1293375045061111,0.5844502449035645,281.95166015625,284.95001220703125,297.0733337402344,293.26983642578125,297.2784423828125,297.4468688964844,281.952880859375,1.0,0.3336319327354431,1.0,1.0,0.904677152633667,1.0,-1.7544153928756714,0.7870360612869263,0.9673793315887452,0.3785147964954376,5.551115123125783e-17,1.0,0.0,52.84705352783203,58.0,41402.96484375,0.0,464.2698364257813,1.0,278.1499938964844,280.6253967285156,296.2925109863281,298.9961242675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887152433395386,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.87353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2368.73095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18088440,297.5225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,281.9518127441406,0.9990000128746032,0.4158445596694946,0.3316738605499267,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,281.9515380859375,0.8303895592689514,0.2110308706760406,0.2001589983701706,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,281.9515991210937,0.8513667583465576,0.2282322943210601,0.1599830538034439,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.9510803222656,0.8106786012649536,0.1953102052211761,0.1854656785726547,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,281.9510803222656,0.7089897394180298,0.1293375045061111,0.5844502449035645,281.95166015625,284.95001220703125,297.0733337402344,293.26983642578125,297.2784423828125,297.4468688964844,281.952880859375,1.0,0.3336319327354431,1.0,1.0,0.904677152633667,1.0,-1.7544153928756714,0.7870360612869263,0.9673793315887452,0.3785147964954376,5.551115123125783e-17,1.0,0.0,52.84705352783203,58.0,41402.96484375,0.0,464.2698364257813,1.0,278.1499938964844,280.6253967285156,296.2925109863281,298.9961242675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887152433395386,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.87353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2368.73095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18088500,297.5376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,281.9642028808594,0.9990000128746032,0.4197052717208862,0.3300839364528656,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.9637451171875,0.8335917592048645,0.2126676887273788,0.2016783654689788,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.9638061523437,0.8540938496589661,0.229417622089386,0.1607947200536728,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,281.9636535644531,0.8137036561965942,0.1966624855995178,0.1867081075906753,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,281.96307373046875,0.7122787833213806,0.1305172145366668,0.589597225189209,281.9639587402344,284.95001220703125,297.0916748046875,293.275146484375,297.2936706542969,297.4595947265625,281.9660339355469,1.0,0.3348351418972015,1.0,1.0,0.9047447443008424,1.0,-1.7629761695861816,0.7911437749862671,0.9718324542045592,0.380748987197876,5.551115123125783e-17,1.0,0.0,52.7202033996582,58.0,41578.5390625,0.0,469.1705932617188,1.0,278.1499938964844,280.63525390625,296.2944030761719,299.0076599121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904027700424194,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.59765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2384.0234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18088560,297.5523681640625,297.1499938964844,293.1499938964844,0.6130669116973877,-9117.5126953125,281.98126220703125,0.9990000128746032,0.4236619174480438,0.3296515941619873,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,281.980712890625,0.8359641432762146,0.2143580019474029,0.2032559216022491,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,281.9808044433594,0.8559145927429199,0.2306403219699859,0.1616369932889938,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,281.9806213378906,0.8158649802207947,0.1980712413787841,0.1880169659852981,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,281.9798889160156,0.7147524356842041,0.1317486763000488,0.5950266718864441,281.98095703125,284.95001220703125,297.1102294921875,293.2806091308594,297.3089294433594,297.4722900390625,281.98345947265625,1.0,0.3363733887672424,1.0,1.0,0.904810667037964,1.0,-1.7734559774398804,0.796156644821167,0.9772993922233582,0.3835545778274536,5.551115123125783e-17,1.0,0.0,52.86594009399414,61.0,41799.13671875,0.0,476.1328430175781,1.0,278.1499938964844,280.6482238769531,296.2976989746094,299.0225830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919538021087646,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.49658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2398.100341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18088620,297.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.00665283203125,0.9990000128746032,0.4290409386157989,0.3294524848461151,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8388358354568481,0.2168652266263961,0.2053673267364502,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.0061340332031,0.8583147525787354,0.2324766814708709,0.162926971912384,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.0058898925781,0.8184327483177185,0.1999634802341461,0.1897786110639572,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,281.99493408203125,0.7179803252220154,0.1335869878530502,0.603020191192627,282.0063171386719,284.95001220703125,297.1346435546875,293.2878723144531,297.3289794921875,297.4888916015625,282.00927734375,1.0,0.3387396335601806,1.0,1.0,0.9048972129821776,1.0,-1.7890102863311768,0.8036002516746521,0.9854100346565248,0.38773113489151,5.551115123125783e-17,1.0,0.0,53.17216110229492,61.0,42127.421875,0.0,486.8746032714844,1.0,278.1499938964844,280.6675720214844,296.3037414550781,299.0461120605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940012812614441,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.97998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2416.7119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18088680,297.5798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,282.0203857421875,0.9990000128746032,0.4315358400344848,0.3298173546791076,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.0156555175781,0.8401086926460266,0.2179575264453888,0.2065877467393875,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.01983642578125,0.8589318990707397,0.2332506775856018,0.1634647101163864,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.01959228515625,0.8193562030792236,0.200916051864624,0.1906711906194687,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.018798828125,0.7191620469093323,0.134390041232109,0.6068163514137268,282.02001953125,284.95001220703125,297.14666748046875,293.2914733886719,297.3383178710937,297.4962158203125,282.0229797363281,1.0,0.3400721848011017,1.0,1.0,0.9049398899078368,1.0,-1.7971889972686768,0.8075131177902222,0.9896759390830994,0.3899419009685516,5.551115123125783e-17,1.0,0.0,53.426849365234375,64.0,42298.02734375,0.0,492.8746948242188,1.0,278.1499938964844,280.6777648925781,296.3076171875,299.05975341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795076847076416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.72412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2426.501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18088740,297.59600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.06402587890625,0.9990000128746032,0.4386549592018127,0.3328785598278045,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.0633239746094,0.8418687582015991,0.2214055657386779,0.2098922282457351,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.0634460449219,0.8592948913574219,0.2357500195503235,0.165194034576416,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.0632019042969,0.8207505345344543,0.2039002329111099,0.1934874802827835,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.06231689453125,0.7212935090065002,0.1369316726922989,0.618224024772644,282.06365966796875,284.95001220703125,297.1833190917969,293.3026123046875,297.3623046875,297.5101013183594,282.0667724609375,1.0,0.3447943925857544,1.0,1.0,0.9050700068473816,1.0,-1.8239822387695312,0.8203408718109131,1.0036413669586182,0.3972001075744629,5.551115123125783e-17,1.0,0.0,54.63626480102539,67.0,42853.0234375,0.0,514.0350952148438,1.0,278.1499938964844,280.7107849121094,296.3207702636719,299.1057434082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987655997276306,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.41259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2460.14453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18088800,297.59600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.06402587890625,0.9990000128746032,0.4386549592018127,0.3328785598278045,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.0633239746094,0.8418687582015991,0.2214055657386779,0.2098922282457351,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.0634460449219,0.8592948913574219,0.2357500195503235,0.165194034576416,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.0632019042969,0.8207505345344543,0.2039002329111099,0.1934874802827835,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.06231689453125,0.7212935090065002,0.1369316726922989,0.618224024772644,282.06365966796875,284.95001220703125,297.1833190917969,293.3026123046875,297.3623046875,297.5101013183594,282.0667724609375,1.0,0.3447943925857544,1.0,1.0,0.9050700068473816,1.0,-1.8239822387695312,0.8203408718109131,1.0036413669586182,0.3972001075744629,5.551115123125783e-17,1.0,0.0,54.63626480102539,67.0,42853.0234375,0.0,514.0350952148438,1.0,278.1499938964844,280.7107849121094,296.3207702636719,299.1057434082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987655997276306,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.41259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2460.14453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18088860,297.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.0921936035156,0.9990000128746032,0.4426955878734588,0.3354570567607879,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.09149169921875,0.8424026966094971,0.2235798686742782,0.2119423300027847,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.0915832519531,0.858994722366333,0.2373317629098892,0.1662968546152115,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.8210980296134949,0.2059590071439743,0.1952502578496933,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.0904235839844,0.7221526503562927,0.138521671295166,0.6253857612609863,282.091796875,284.95001220703125,297.20562744140625,293.3095092773437,297.3751220703125,297.5152893066406,282.09503173828125,1.0,0.3480027318000793,1.0,1.0,0.9052979946136476,1.0,-1.841583490371704,0.8287626504898071,1.012820839881897,0.4019716382026672,5.551115123125783e-17,1.0,0.0,55.55287551879883,67.0,43213.01953125,0.0,528.6199951171875,1.0,278.1499938964844,280.73223876953125,296.32891845703125,299.13543701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012177348136902,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.09716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2482.56396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18088920,297.60504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1108093261719,0.9990000128746032,0.4452368021011352,0.3372267782688141,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.110107421875,0.8426814079284668,0.2250011712312698,0.2132831066846847,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.1101989746094,0.8587341904640198,0.2383674085140228,0.1670199334621429,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.1095886230469,0.8214352130889893,0.2071318924427032,0.1965382844209671,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.1090087890625,0.7226453423500061,0.1395578980445861,0.6300593614578247,282.1104431152344,284.95001220703125,297.2200012207031,293.3139953613281,297.38299560546875,297.5179748535156,282.1137390136719,1.0,0.3501548171043396,1.0,1.0,0.9054450392723083,1.0,-1.8533445596694944,0.8343932032585144,1.0189512968063354,0.4051640629768371,5.551115123125783e-17,1.0,0.0,56.17962646484375,70.0,43451.31640625,0.0,538.5504760742188,1.0,278.1499938964844,280.74639892578125,296.33416748046875,299.1549987792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028464913368225,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.78125,0.0,1953.8612060546875,1895.4371337890625,0.0,2497.47900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18088980,297.60760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.1605834960937,0.9990000128746032,0.4512730240821838,0.342845469713211,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.15985107421875,0.8426581621170044,0.2287328094244003,0.2168178558349609,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.1599426269531,0.8572866916656494,0.2410896271467209,0.16893170773983,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.1596984863281,0.8210388422012329,0.2102241218090057,0.1995046436786651,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.15875244140625,0.7232561111450195,0.1422568708658218,0.6422955989837646,282.1601867675781,284.95001220703125,297.25665283203125,293.3255920410156,297.4004211425781,297.51983642578125,282.1636047363281,1.0,0.3560882806777954,1.0,1.0,0.9058200120925904,1.0,-1.8848828077316284,0.8495044112205505,1.0353784561157229,0.4137477576732635,5.551115123125783e-17,1.0,0.0,58.05773162841797,73.0,44088.30859375,0.0,566.3720703125,1.0,278.1499938964844,280.7843933105469,296.347412109375,299.2068786621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072770237922668,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.55810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2538.140380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18089040,297.60760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.1605834960937,0.9990000128746032,0.4512730240821838,0.342845469713211,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.15985107421875,0.8426581621170044,0.2287328094244003,0.2168178558349609,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.1599426269531,0.8572866916656494,0.2410896271467209,0.16893170773983,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.1596984863281,0.8210388422012329,0.2102241218090057,0.1995046436786651,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.15875244140625,0.7232561111450195,0.1422568708658218,0.6422955989837646,282.1601867675781,284.95001220703125,297.25665283203125,293.3255920410156,297.4004211425781,297.51983642578125,282.1636047363281,1.0,0.3560882806777954,1.0,1.0,0.9058200120925904,1.0,-1.8848828077316284,0.8495044112205505,1.0353784561157229,0.4137477576732635,5.551115123125783e-17,1.0,0.0,58.05773162841797,73.0,44088.30859375,0.0,566.3720703125,1.0,278.1499938964844,280.7843933105469,296.347412109375,299.2068786621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072770237922668,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.55810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2538.140380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18089100,297.6070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.1862487792969,0.9990000128746032,0.4541128277778625,0.3459674715995788,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.1855163574219,0.8424575328826904,0.2306393235921859,0.2186277657747268,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.18560791015625,0.8563680052757263,0.2424822896718979,0.1699123084545135,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.1853332519531,0.8206521272659302,0.2118166387081146,0.2010184824466705,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.18438720703125,0.7233883142471313,0.1436273008584976,0.648525059223175,282.18585205078125,284.95001220703125,297.2749938964844,293.3314819335937,297.4083251953125,297.5192565917969,282.1893005371094,1.0,0.3592134118080139,1.0,1.0,0.9060075283050536,1.0,-1.901297688484192,0.8573770523071289,1.043920636177063,0.4182238280773163,5.551115123125783e-17,1.0,0.0,59.089393615722656,73.0,44416.91015625,0.0,581.3547973632812,1.0,278.1499938964844,280.8039855957031,296.3539428710937,299.2334289550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095777630805969,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.66064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2559.305419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18089160,297.6054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.2123718261719,0.9990000128746032,0.4568440914154053,0.3492705523967743,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.21160888671875,0.8421535491943359,0.2325709164142608,0.2204635739326477,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.2117004394531,0.8553458452224731,0.243894875049591,0.1709082126617431,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2114562988281,0.8201727271080017,0.2134356051683426,0.2025594115257263,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2104797363281,0.7234243154525757,0.1450105309486389,0.654821515083313,282.2119445800781,284.95001220703125,297.2933349609375,293.33740234375,297.4158020019531,297.5178527832031,282.2154541015625,1.0,0.3624261021614074,1.0,1.0,0.9064194560050964,1.0,-1.9180614948272705,0.8654046058654785,1.052656888961792,0.4227810204029083,5.551115123125783e-17,1.0,0.0,60.17705535888672,76.0,44751.1796875,0.0,597.0171508789062,1.0,278.1499938964844,280.8239440917969,296.3603820800781,299.2602844238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119201064109802,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.48681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2580.88671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18089220,297.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2492980957031,0.9990000128746032,0.4607009887695312,0.353653997182846,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8418994545936584,0.2354470640420913,0.2230176329612732,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2486267089844,0.8544319272041321,0.2460999637842178,0.1724861711263656,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.24835205078125,0.8196782469749451,0.2156948149204254,0.204707533121109,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.23455810546875,0.7237879633903503,0.1470823585987091,0.6641120314598083,282.2489013671875,284.95001220703125,297.31854248046875,293.3456726074219,297.4263916015625,297.5164794921875,282.2525329589844,1.0,0.3669568598270416,1.0,1.0,0.9069858193397522,1.0,-1.9420207738876345,0.8768648505210876,1.0651559829711914,0.429380714893341,5.551115123125783e-17,1.0,0.0,61.68290328979492,76.0,45227.19140625,0.0,619.6638793945312,1.0,278.1499938964844,280.852294921875,296.3692321777344,299.2978515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815181314945221,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.7880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2610.987060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18089280,297.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2665100097656,0.9990000128746032,0.462300568819046,0.3558156490325928,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.25982666015625,0.8418163061141968,0.2366555631160736,0.2243106961250305,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.26580810546875,0.8537144660949707,0.2469547986984253,0.1730927377939224,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2655639648437,0.8193573355674744,0.2167376279830932,0.2057020366191864,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2647399902344,0.7237984538078308,0.1479405015707016,0.6682024002075195,282.2660827636719,284.95001220703125,297.3299865722656,293.3494567871094,297.43096923828125,297.51544189453125,282.2696533203125,1.0,0.3690634667873382,1.0,1.0,0.9072433710098268,1.0,-1.953004240989685,0.8821040987968445,1.0709000825881958,0.4324744045734405,5.551115123125783e-17,1.0,0.0,62.41480255126953,79.0,45444.02734375,0.0,630.3516845703125,1.0,278.1499938964844,280.86529541015625,296.3733215332031,299.3153381347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166929483413696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.0654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2624.95947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18089340,297.5927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.32110595703125,0.9990000128746032,0.4670466184616089,0.3633696436882019,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.3203125,0.8407328128814697,0.2406238913536071,0.228140652179718,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.3204040527344,0.8511286377906799,0.2498402148485183,0.1751198321580886,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.3201599121094,0.8179929256439209,0.2201442122459411,0.2089596837759018,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.3192138671875,0.723355233669281,0.1507524698972702,0.6810459494590759,282.3206787109375,284.95001220703125,297.3666687011719,293.3616943359375,297.4435729980469,297.5082702636719,282.3241882324219,1.0,0.3759856820106506,1.0,1.0,0.908067226409912,1.0,-1.9885077476501465,0.8990550637245178,1.089452624320984,0.4424848556518554,5.551115123125783e-17,1.0,0.0,64.93486022949219,82.0,46140.83203125,0.0,666.1417846679688,1.0,278.1499938964844,280.90692138671875,296.385986328125,299.37109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215773701667786,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.83740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2670.188720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18089400,297.5927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.32110595703125,0.9990000128746032,0.4670466184616089,0.3633696436882019,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.3203125,0.8407328128814697,0.2406238913536071,0.228140652179718,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.3204040527344,0.8511286377906799,0.2498402148485183,0.1751198321580886,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.3201599121094,0.8179929256439209,0.2201442122459411,0.2089596837759018,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.3192138671875,0.723355233669281,0.1507524698972702,0.6810459494590759,282.3206787109375,284.95001220703125,297.3666687011719,293.3616943359375,297.4435729980469,297.5082702636719,282.3241882324219,1.0,0.3759856820106506,1.0,1.0,0.908067226409912,1.0,-1.9885077476501465,0.8990550637245178,1.089452624320984,0.4424848556518554,5.551115123125783e-17,1.0,0.0,64.93486022949219,82.0,46140.83203125,0.0,666.1417846679688,1.0,278.1499938964844,280.90692138671875,296.385986328125,299.37109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215773701667786,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.83740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2670.188720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18089460,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.354736328125,0.9990000128746032,0.4697508513927459,0.3680872321128845,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.3539733886719,0.8400377035140991,0.2430969476699829,0.2304970473051071,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.3540344238281,0.8495866656303406,0.2516529858112335,0.1763984113931656,297.3736877441406,297.1499938964844,293.1499938964844,0.4223080277442932,-6234.36376953125,282.3537902832031,0.8171432614326477,0.2222525477409362,0.2109773755073547,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.35284423828125,0.7230652570724487,0.1524950563907623,0.6890003085136414,282.35430908203125,284.95001220703125,297.3889465332031,293.3692626953125,297.45086669921875,297.5032043457031,282.3578491210937,1.0,0.3802776634693146,1.0,1.0,0.9087592363357544,1.0,-2.010507583618164,0.909587264060974,1.1009204387664795,0.4485569298267364,5.551115123125783e-17,1.0,0.0,66.52656555175781,82.0,46571.07421875,0.0,689.019287109375,1.0,278.1499938964844,280.9326171875,296.39361572265625,299.4052124023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245470523834229,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.46435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2697.7451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18089520,297.581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.3765563964844,0.9990000128746032,0.4714707434177398,0.3711158633232116,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.3757629394531,0.8396185040473938,0.2447021454572677,0.2320255041122436,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3758239746094,0.8486340641975403,0.2528318166732788,0.1772301644086837,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3558044433594,0.8167540431022644,0.2237455248832702,0.2123935222625732,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.3746643066406,0.7228988409042358,0.1536248475313186,0.6941565275192261,282.3761291503906,284.95001220703125,297.4033203125,293.3741760253906,297.4557189941406,297.5001525878906,282.3796691894531,1.0,0.3830597400665283,1.0,1.0,0.9092056155204772,1.0,-2.02481460571289,0.9164485335350036,1.1083660125732422,0.4524761438369751,5.551115123125783e-17,1.0,0.0,67.56292724609375,85.0,46850.05078125,0.0,704.1622314453125,1.0,278.1499938964844,280.94927978515625,296.3985290527344,299.4272766113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264588713645935,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.5263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2715.50634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18089580,297.5680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.4329528808594,0.9990000128746032,0.4755556583404541,0.3789679110050201,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.4321594238281,0.8385904431343079,0.248883917927742,0.2360134124755859,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4322204589844,0.8462756276130676,0.255918800830841,0.1794138848781585,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.4319763183594,0.8154083490371704,0.2272424399852752,0.21576489508152,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.4310607910156,0.7224937081336975,0.1565608829259872,0.7075707912445068,282.4325256347656,284.95001220703125,297.44000244140625,293.3868408203125,297.4672546386719,297.4908447265625,282.43603515625,1.0,0.3902685344219208,1.0,1.0,0.9103439450263976,1.0,-2.0618679523468018,0.9342426061630248,1.1276253461837769,0.4626014828681946,5.551115123125783e-17,1.0,0.0,70.28768920898438,88.0,47570.9140625,0.0,744.3501586914062,1.0,278.1499938964844,280.9923400878906,296.4111633300781,299.4843139648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313208818435669,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.24609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2760.7451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18089640,297.5680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.4329528808594,0.9990000128746032,0.4755556583404541,0.3789679110050201,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.4321594238281,0.8385904431343079,0.248883917927742,0.2360134124755859,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4322204589844,0.8462756276130676,0.255918800830841,0.1794138848781585,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.4319763183594,0.8154083490371704,0.2272424399852752,0.21576489508152,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.4310607910156,0.7224937081336975,0.1565608829259872,0.7075707912445068,282.4325256347656,284.95001220703125,297.44000244140625,293.3868408203125,297.4672546386719,297.4908447265625,282.43603515625,1.0,0.3902685344219208,1.0,1.0,0.9103439450263976,1.0,-2.0618679523468018,0.9342426061630248,1.1276253461837769,0.4626014828681946,5.551115123125783e-17,1.0,0.0,70.28768920898438,88.0,47570.9140625,0.0,744.3501586914062,1.0,278.1499938964844,280.9923400878906,296.4111633300781,299.4843139648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313208818435669,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.24609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2760.7451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18089700,297.5608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.4613647460937,0.9990000128746032,0.4774704873561859,0.3829340934753418,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.4606018066406,0.8380951285362244,0.2510009407997131,0.2380352020263672,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.46063232421875,0.8451341390609741,0.2574889361858368,0.1805259585380554,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.4604187011719,0.8147497177124023,0.2290271520614624,0.2174718976020813,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4595031738281,0.7223029732704163,0.1580484807491302,0.7143719792366028,282.4609680175781,284.95001220703125,297.4583435058594,293.39324951171875,297.4728698730469,297.4858703613281,282.4644470214844,1.0,0.3939055204391479,1.0,1.0,0.9109131693840028,1.0,-2.0805649757385254,0.9432348012924194,1.1373302936553955,0.4676925241947174,5.551115123125783e-17,1.0,0.0,71.68463897705078,88.0,47934.44921875,0.0,765.2310791015625,1.0,278.1499938964844,281.0140686035156,296.41754150390625,299.5130920410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337441682815552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2783.326904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18089760,297.5532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.48992919921875,0.9990000128746032,0.4793098568916321,0.3868709206581116,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.4891662597656,0.8376468420028687,0.2531343698501587,0.2400726228952407,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4891967773437,0.8440535068511963,0.2590757608413696,0.1816498190164566,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4889831542969,0.8141450881958008,0.2308329194784164,0.2191988974809646,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.4880676269531,0.722150981426239,0.1595487892627716,0.7212302684783936,282.489501953125,284.95001220703125,297.4766540527344,293.39971923828125,297.4784240722656,297.48077392578125,282.4930114746094,1.0,0.3975606262683868,1.0,1.0,0.9115583300590516,1.0,-2.0994105339050293,0.95229834318161,1.1471121311187744,0.4728148281574249,5.551115123125783e-17,1.0,0.0,73.09345245361328,91.0,48299.55859375,0.0,786.6012573242188,1.0,278.1499938964844,281.035888671875,296.4239196777344,299.5420227050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361574411392212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.58251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2805.8359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18089820,297.54364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5304260253906,0.9990000128746032,0.4819359183311462,0.3921745419502258,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8371942043304443,0.2562686204910278,0.2429445534944534,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5296936035156,0.8428568243980408,0.2614215612411499,0.1833185404539108,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5294494628906,0.8134804964065552,0.2333880811929702,0.2216398864984512,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5194396972656,0.7222057580947876,0.1617756187915802,0.7312951683998108,282.5299987792969,284.95001220703125,297.5023193359375,293.40887451171875,297.4865417480469,297.4742431640625,282.5335388183594,1.0,0.4027063250541687,1.0,1.0,0.9124614000320436,1.0,-2.126236915588379,0.9652119278907776,1.1610251665115356,0.4800968766212463,5.551115123125783e-17,1.0,0.0,75.0538558959961,91.0,48819.46875,0.0,817.4668579101562,1.0,278.1499938964844,281.0669250488281,296.43292236328125,299.5828552246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395200371742249,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2837.2314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18089880,297.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5480041503906,0.9990000128746032,0.4829720854759216,0.3944791853427887,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.5361633300781,0.8370740413665771,0.2575518488883972,0.2442603409290313,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.5472717285156,0.8422750234603882,0.2623725235462188,0.1839942336082458,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.54705810546875,0.8131957054138184,0.2344965040683746,0.2227001786231994,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.54638671875,0.7221903800964355,0.1626758873462677,0.7355425357818604,282.547607421875,284.95001220703125,297.5133361816406,293.4128112792969,297.4901428222656,297.4716491699219,282.55108642578125,1.0,0.4049227237701416,1.0,1.0,0.9128485918045044,1.0,-2.1377716064453125,0.970765233039856,1.167006492614746,0.4832359254360199,5.551115123125783e-17,1.0,0.0,75.91130828857422,79.0,49042.33203125,0.0,831.004150390625,1.0,278.1499938964844,281.08026123046875,296.4368591308594,299.6006164550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409608602523804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.21484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2850.694091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18089940,297.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.5755615234375,0.9990000128746032,0.4858420193195343,0.3922463357448578,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.5750732421875,0.8412657380104065,0.2601947784423828,0.2467656433582306,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.5751037597656,0.845758855342865,0.264342337846756,0.1853451579809188,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.5749816894531,0.8171475529670715,0.2367770373821258,0.2248284220695495,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.57440185546875,0.725970983505249,0.1645354926586151,0.743773341178894,282.5753173828125,284.95001220703125,297.53594970703125,293.4210205078125,297.4998474121094,297.47039794921875,282.57745361328125,1.0,0.4063102900981903,1.0,1.0,0.913644790649414,1.0,-2.1521828174591064,0.9776232838630676,1.1745595932006836,0.4873446226119995,5.551115123125783e-17,1.0,0.0,75.80325317382812,79.0,49353.734375,0.0,843.7708129882812,1.0,278.1499938964844,281.1000061035156,296.444091796875,299.6322631835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437788486480713,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.22900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2877.04052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
