time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090000,297.5442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.5874938964844,0.9990000128746032,0.4884026646614074,0.3884298205375671,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5871276855469,0.845519483089447,0.2618372440338135,0.2482802271842956,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.587158203125,0.8496197462081909,0.2655630707740783,0.186169683933258,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.5870361328125,0.821147620677948,0.2381879538297653,0.2261263281106948,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.58660888671875,0.7296778559684753,0.1656963974237442,0.7487955093383789,282.5873107910156,284.95001220703125,297.54998779296875,293.4261169433594,297.5087890625,297.4750366210937,282.5889587402344,1.0,0.406359851360321,1.0,1.0,0.914138913154602,1.0,-2.1579980850219727,0.9803686141967772,1.177629470825195,0.4890179634094238,5.551115123125783e-17,1.0,0.0,75.08906555175781,82.0,49490.39453125,0.0,846.5027465820312,1.0,278.1499938964844,281.1085510253906,296.4474792480469,299.6470642089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452907204627991,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2891.18408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18090060,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.6094665527344,0.9990000128746032,0.4930046200752258,0.386453628540039,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.6090087890625,0.8495591878890991,0.2643882632255554,0.250720739364624,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6090087890625,0.8529673218727112,0.267420083284378,0.1874907314777374,297.4031066894531,297.1499938964844,293.1499938964844,0.2970814108848572,-5915.02587890625,282.60888671875,0.8248044848442078,0.2403494417667389,0.2282060533761978,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.6083068847656,0.7332510352134705,0.1674650609493255,0.7568878531455994,282.6092224121094,284.95001220703125,297.5723876953125,293.4344177246094,297.52471923828125,297.4854736328125,282.6114807128906,1.0,0.408425897359848,1.0,1.0,0.9150444269180298,1.0,-2.172349452972412,0.9872363805770874,1.1851129531860352,0.4929305016994476,5.551115123125783e-17,1.0,0.0,75.04298400878906,82.0,49784.5234375,0.0,859.6453247070312,1.0,278.1499938964844,281.1255798339844,296.4525756835937,299.6692199707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473644256591797,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.8564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2910.592041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18090120,297.56622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6244201660156,0.9990000128746032,0.495656281709671,0.3861372768878937,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.6239318847656,0.8513213992118835,0.2658452093601227,0.2521305978298187,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.6239318847656,0.8543036580085754,0.2684609889984131,0.1882422119379043,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6222229003906,0.8264227509498596,0.2416541874408722,0.2294619083404541,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6231994628906,0.7348068952560425,0.1684476286172866,0.7614778876304626,282.6241760253906,284.95001220703125,297.5852966308594,293.4393615722656,297.5334777832031,297.4907531738281,282.62652587890625,1.0,0.4098165333271026,1.0,1.0,0.9155877828598022,1.0,-2.1815896034240723,0.9916459918022156,1.1899436712265017,0.495518147945404,5.551115123125783e-17,1.0,0.0,75.23772430419922,85.0,49974.546875,0.0,869.017333984375,1.0,278.1499938964844,281.1368713378906,296.45611572265625,299.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485289216041565,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.52294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2921.494384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18090180,297.5741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.66510009765625,0.9990000128746032,0.5017577409744263,0.3881315588951111,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.66461181640625,0.853722095489502,0.2694821953773498,0.2556450068950653,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.6646423339844,0.8555650115013123,0.2710046172142029,0.1900732368230819,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.6644897460937,0.8283115029335022,0.2445937544107437,0.2323485910892486,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.6639099121094,0.7368639707565308,0.1707663685083389,0.7723554968833923,282.66485595703125,284.95001220703125,297.6180114746094,293.45220947265625,297.55108642578125,297.4956970214844,282.6672058105469,1.0,0.4141635596752167,1.0,1.0,0.9170367121696472,1.0,-2.2069406509399414,1.0037236213684082,1.2032170295715332,0.502734899520874,5.551115123125783e-17,1.0,0.0,76.4404525756836,88.0,50490.046875,0.0,897.6039428710938,1.0,278.1499938964844,281.16766357421875,296.4677429199219,299.7264404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515661358833313,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.50048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2949.94189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18090240,297.5741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.66510009765625,0.9990000128746032,0.5017577409744263,0.3881315588951111,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.66461181640625,0.853722095489502,0.2694821953773498,0.2556450068950653,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.6646423339844,0.8555650115013123,0.2710046172142029,0.1900732368230819,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.6644897460937,0.8283115029335022,0.2445937544107437,0.2323485910892486,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.6639099121094,0.7368639707565308,0.1707663685083389,0.7723554968833923,282.66485595703125,284.95001220703125,297.6180114746094,293.45220947265625,297.55108642578125,297.4956970214844,282.6672058105469,1.0,0.4141635596752167,1.0,1.0,0.9170367121696472,1.0,-2.2069406509399414,1.0037236213684082,1.2032170295715332,0.502734899520874,5.551115123125783e-17,1.0,0.0,76.4404525756836,88.0,50490.046875,0.0,897.6039428710938,1.0,278.1499938964844,281.16766357421875,296.4677429199219,299.7264404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515661358833313,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.50048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2949.94189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18090300,297.572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6854248046875,0.9990000128746032,0.5043317079544067,0.3900718092918396,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6849670410156,0.8541587591171265,0.2712252736091614,0.2573274374008178,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6849670410156,0.8554426431655884,0.2722103893756866,0.1909396797418594,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.6848449707031,0.8285264372825623,0.2459899187088012,0.2337052077054977,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.68426513671875,0.7371876239776611,0.1718219071626663,0.7773165106773376,282.6851806640625,284.95001220703125,297.6334228515625,293.45849609375,297.5574645996094,297.4944763183594,282.6875305175781,1.0,0.4165603220462799,1.0,1.0,0.9177611470222472,1.0,-2.2199275493621826,1.0099077224731443,1.210019826889038,0.5064634084701538,5.551115123125783e-17,1.0,0.0,77.27498626708984,88.0,50749.36328125,0.0,913.3001708984376,1.0,278.1499938964844,281.18316650390625,296.4739074707031,299.7485656738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85309237241745,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.38671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2964.242431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18090360,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.70574951171875,0.9990000128746032,0.5066025257110596,0.3924993574619293,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7052917480469,0.8542081713676453,0.2729318737983703,0.258974939584732,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.7052917480469,0.8549438714981079,0.2733854055404663,0.191784530878067,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7051696777344,0.8283810019493103,0.2473497688770294,0.2350267618894577,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.70458984375,0.737150251865387,0.172822043299675,0.7820261120796204,282.7055053710937,284.95001220703125,297.64825439453125,293.4647216796875,297.5624694824219,297.4911804199219,282.70782470703125,1.0,0.419071614742279,1.0,1.0,0.9185364842414856,1.0,-2.233082771301269,1.0161757469177246,1.216907024383545,0.5102167129516602,5.551115123125783e-17,1.0,0.0,78.23187255859375,91.0,51009.2421875,0.0,929.7946166992188,1.0,278.1499938964844,281.1986999511719,296.4800720214844,299.7708435058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546244502067566,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.44775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2978.601806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18090420,297.5614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.73492431640625,0.9990000128746032,0.5096482038497925,0.3962708413600921,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8540326952934265,0.2754258513450622,0.261298269033432,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.73455810546875,0.854080855846405,0.2751069664955139,0.1930274963378906,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.7343444824219,0.8279455900192261,0.2492619454860687,0.2368837743997573,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.72442626953125,0.7369334697723389,0.174276977777481,0.7887921333312988,282.73468017578125,284.95001220703125,297.66845703125,293.47344970703125,297.568359375,297.4849548339844,282.737060546875,1.0,0.4227679669857025,1.0,1.0,0.9196439981460572,1.0,-2.25224232673645,1.0253372192382812,1.226905107498169,0.5155744552612305,5.551115123125783e-17,1.0,0.0,79.68688201904297,91.0,51385.140625,0.0,954.37255859375,1.0,278.1499938964844,281.2211303710937,296.4888000488281,299.8028259277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568213582038879,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.57421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2999.197021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18090480,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7467041015625,0.9990000128746032,0.5106890201568604,0.3980052471160888,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7391357421875,0.853844165802002,0.2763617932796478,0.2622637748718261,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.7462463378906,0.8535286784172058,0.2757422924041748,0.1934869140386581,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7461242675781,0.8276144862174988,0.2500125467777252,0.2376143634319305,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.7457580566406,0.7366712093353271,0.174794390797615,0.7913353443145752,282.7464599609375,284.95001220703125,297.6762084960937,293.47686767578125,297.5701904296875,297.4817810058594,282.748779296875,1.0,0.4242948889732361,1.0,1.0,0.9200872182846068,1.0,-2.259969711303711,1.0290472507476809,1.2309225797653198,0.5176813006401062,5.551115123125783e-17,1.0,0.0,80.32545471191406,94.0,51535.234375,0.0,964.5894165039062,1.0,278.1499938964844,281.2301330566406,296.4922790527344,299.81573486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577048778533936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.53125,0.0,1953.8612060546875,1895.4371337890625,0.0,3007.4814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18090540,297.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7868957519531,0.9990000128746032,0.5135318040847778,0.4051294326782226,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.78643798828125,0.8522281050682068,0.2795757055282593,0.265403687953949,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.78643798828125,0.8508752584457397,0.277929812669754,0.195065289735794,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.78631591796875,0.8257363438606262,0.2525623440742492,0.240105003118515,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7857666015625,0.7349519729614258,0.1764989197254181,0.7994417548179626,282.7866516113281,284.95001220703125,297.7020874023437,293.4887084960937,297.5731506347656,297.4654235839844,282.7889099121094,1.0,0.4298116564750671,1.0,1.0,0.9216379523277284,1.0,-2.286938667297364,1.0420830249786377,1.2448557615280151,0.5246987342834473,5.551115123125783e-17,1.0,0.0,82.81600189208984,97.0,52053.1171875,0.0,1001.755615234375,1.0,278.1499938964844,281.2611083984375,296.5040588378906,299.86004638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607727885246277,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.15380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3036.253173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18090600,297.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7868957519531,0.9990000128746032,0.5135318040847778,0.4051294326782226,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.78643798828125,0.8522281050682068,0.2795757055282593,0.265403687953949,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.78643798828125,0.8508752584457397,0.277929812669754,0.195065289735794,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.78631591796875,0.8257363438606262,0.2525623440742492,0.240105003118515,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7857666015625,0.7349519729614258,0.1764989197254181,0.7994417548179626,282.7866516113281,284.95001220703125,297.7020874023437,293.4887084960937,297.5731506347656,297.4654235839844,282.7889099121094,1.0,0.4298116564750671,1.0,1.0,0.9216379523277284,1.0,-2.286938667297364,1.0420830249786377,1.2448557615280151,0.5246987342834473,5.551115123125783e-17,1.0,0.0,82.81600189208984,97.0,52053.1171875,0.0,1001.755615234375,1.0,278.1499938964844,281.2611083984375,296.5040588378906,299.86004638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607727885246277,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.15380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3036.253173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18090660,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.81256103515625,0.9990000128746032,0.5149217247962952,0.4101247191429138,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8121032714844,0.8509032726287842,0.2816207110881805,0.2673862874507904,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8121032714844,0.8489271998405457,0.2793168127536773,0.1960699409246444,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8242652416229248,0.2542383372783661,0.2416754961013794,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8114318847656,0.733579695224762,0.1775423437356948,0.8044162392616272,282.81231689453125,284.95001220703125,297.7177124023437,293.49615478515625,297.5736694335937,297.4530639648437,282.8145446777344,1.0,0.4334429204463959,1.0,1.0,0.9227339625358582,1.0,-2.304373979568481,1.0505605936050415,1.2538135051727295,0.5290080308914185,5.551115123125783e-17,1.0,0.0,84.53184509277344,97.0,52385.15234375,0.0,1026.6341552734375,1.0,278.1499938964844,281.2809753417969,296.5113830566406,299.8882141113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627272248268127,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.91259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3054.58544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18090720,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.82666015625,0.9990000128746032,0.5156095027923584,0.4129133224487304,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8262023925781,0.8501572608947754,0.2827419340610504,0.268473207950592,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8262023925781,0.847845733165741,0.2800762355327606,0.1966204941272735,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8257141113281,0.8234835267066956,0.2551013827323913,0.2425781488418579,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8255310058594,0.7328037619590759,0.1781073361635208,0.8071121573448181,282.826416015625,284.95001220703125,297.7260131835937,293.5002136230469,297.5737609863281,297.4461975097656,282.82861328125,1.0,0.4354541003704071,1.0,1.0,0.923337459564209,1.0,-2.3140134811401367,1.0552618503570557,1.2587515115737915,0.5313354134559631,5.551115123125783e-17,1.0,0.0,85.4925765991211,100.0,52567.8828125,0.0,1040.5792236328125,1.0,278.1499938964844,281.2919006347656,296.5153503417969,299.9036865234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637995719909668,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.74658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3064.64453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18090780,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8658447265625,0.9990000128746032,0.5168894529342651,0.4211898446083069,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.86541748046875,0.8477979302406311,0.2858548462390899,0.2714964151382446,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.86541748046875,0.844572126865387,0.282173752784729,0.198146253824234,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.86529541015625,0.8208728432655334,0.257485419511795,0.2449355274438858,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.86474609375,0.7303451895713806,0.1796195358037948,0.8143614530563354,282.8656311035156,284.95001220703125,297.7481384277344,293.5113830566406,297.5722961425781,297.4245910644531,282.8677673339844,1.0,0.4411706626415252,1.0,1.0,0.9250369668006896,1.0,-2.340970754623413,1.0684102773666382,1.272560477256775,0.5378446578979492,5.551115123125783e-17,1.0,0.0,88.32994079589844,88.0,53077.06640625,0.0,1080.733642578125,1.0,278.1499938964844,281.3223876953125,296.5262451171875,299.946533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667584657669067,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.0888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3092.402099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18090840,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8658447265625,0.9990000128746032,0.5168894529342651,0.4211898446083069,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.86541748046875,0.8477979302406311,0.2858548462390899,0.2714964151382446,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.86541748046875,0.844572126865387,0.282173752784729,0.198146253824234,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.86529541015625,0.8208728432655334,0.257485419511795,0.2449355274438858,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.86474609375,0.7303451895713806,0.1796195358037948,0.8143614530563354,282.8656311035156,284.95001220703125,297.7481384277344,293.5113830566406,297.5722961425781,297.4245910644531,282.8677673339844,1.0,0.4411706626415252,1.0,1.0,0.9250369668006896,1.0,-2.340970754623413,1.0684102773666382,1.272560477256775,0.5378446578979492,5.551115123125783e-17,1.0,0.0,88.32994079589844,88.0,53077.06640625,0.0,1080.733642578125,1.0,278.1499938964844,281.3223876953125,296.5262451171875,299.946533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667584657669067,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.0888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3092.402099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18090900,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.87994384765625,0.9990000128746032,0.5178366303443909,0.4202486872673034,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.87969970703125,0.8498536944389343,0.2873826920986175,0.2729398310184479,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.87969970703125,0.8461425304412842,0.2831943333148956,0.1988593488931656,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.879638671875,0.8226000070571899,0.258650541305542,0.2460384517908096,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8793334960937,0.7317507266998291,0.1803421229124069,0.8176276087760925,282.8798217773437,284.95001220703125,297.75860595703125,293.516845703125,297.5726013183594,297.41619873046875,282.8808898925781,1.0,0.4416705369949341,1.0,1.0,0.9258866906166076,1.0,-2.347686052322388,1.0716331005096436,1.276052951812744,0.5394999980926514,5.551115123125783e-17,1.0,0.0,88.29733276367188,88.0,53229.671875,0.0,1087.9080810546875,1.0,278.1499938964844,281.3324890136719,296.5311584472656,299.96502685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868165910243988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.83984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3105.60546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18090960,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8862609863281,0.9990000128746032,0.5197641253471375,0.4159095585346222,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8861389160156,0.8541058897972107,0.2888774275779724,0.2743201851844787,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8861389160156,0.8498733639717102,0.2841798961162567,0.1995252817869186,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8861083984375,0.8263446688652039,0.2597844898700714,0.2470788955688476,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.885986328125,0.734920859336853,0.1810386776924133,0.8206015825271606,282.8861999511719,284.95001220703125,297.7686767578125,293.522216796875,297.57623291015625,297.414306640625,282.8866882324219,1.0,0.4410219192504883,1.0,1.0,0.9267848134040833,1.0,-2.349757194519043,1.0725936889648438,1.2771635055541992,0.5398798584938049,5.551115123125783e-17,1.0,0.0,87.28062438964844,91.0,53297.3515625,0.0,1086.097412109375,1.0,278.1499938964844,281.3370361328125,296.5345458984375,299.9765014648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869276762008667,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3116.02587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18091020,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.89874267578125,0.9990000128746032,0.5233009457588196,0.4141056835651397,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8573915958404541,0.2911158204078674,0.2763623595237732,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8985290527344,0.8525062203407288,0.2856821119785309,0.2005714625120163,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8984375,0.8290634751319885,0.2614339590072632,0.248622864484787,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8923034667969,0.7372047305107117,0.1821094155311584,0.825271725654602,282.89862060546875,284.95001220703125,297.7828063964844,293.52996826171875,297.5839538574219,297.41650390625,282.8998718261719,1.0,0.4423226118087768,1.0,1.0,0.9281039834022522,1.0,-2.3587536811828613,1.0768355131149292,1.281918168067932,0.5423349142074585,5.551115123125783e-17,1.0,0.0,87.12127685546875,91.0,53479.51953125,0.0,1095.30810546875,1.0,278.1499938964844,281.3472595214844,296.5387878417969,299.99041748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704566955566406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.7392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3127.094482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18091080,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9049072265625,0.9990000128746032,0.5245267152786255,0.414018839597702,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9018249511719,0.858233630657196,0.2918902933597564,0.2771328091621399,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9046325683594,0.8530436158180237,0.2861775159835815,0.2009195834398269,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9045715332031,0.8296960592269897,0.2620249688625335,0.2491817772388458,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9043273925781,0.7377175092697144,0.1824680268764495,0.8269491791725159,282.9047546386719,284.95001220703125,297.7877502441406,293.5327453613281,297.5866394042969,297.4172668457031,282.9060363769531,1.0,0.4429363906383514,1.0,1.0,0.9285809993743896,1.0,-2.362679243087769,1.0786707401275637,1.2840086221694946,0.543512761592865,5.551115123125783e-17,1.0,0.0,87.22931671142578,94.0,53559.0390625,0.0,1100.058837890625,1.0,278.1499938964844,281.3519592285156,296.5408020019531,299.9967346191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87082839012146,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.9072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3130.5810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18091140,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9305725097656,0.9990000128746032,0.5285323858261108,0.415801078081131,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9302978515625,0.8598334193229675,0.2947882115840912,0.2799067795276642,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9302978515625,0.8536518812179565,0.2880382835865021,0.2022280246019363,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9302062988281,0.8307433128356934,0.2642146348953247,0.2512722909450531,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.92987060546875,0.7384071350097656,0.1837919205427169,0.8330103754997253,282.930419921875,284.95001220703125,297.8055419921875,293.5429382324219,297.5936889648437,297.4151916503906,282.9318542480469,1.0,0.4459549784660339,1.0,1.0,0.930377185344696,1.0,-2.379517078399658,1.086549162864685,1.2929680347442627,0.5486496686935425,5.551115123125783e-17,1.0,0.0,88.22853088378906,97.0,53893.6171875,0.0,1122.765869140625,1.0,278.1499938964844,281.371826171875,296.55059814453125,300.0258178710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723224401473999,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.9013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3144.595458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18091200,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9305725097656,0.9990000128746032,0.5285323858261108,0.415801078081131,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9302978515625,0.8598334193229675,0.2947882115840912,0.2799067795276642,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9302978515625,0.8536518812179565,0.2880382835865021,0.2022280246019363,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9302062988281,0.8307433128356934,0.2642146348953247,0.2512722909450531,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.92987060546875,0.7384071350097656,0.1837919205427169,0.8330103754997253,282.930419921875,284.95001220703125,297.8055419921875,293.5429382324219,297.5936889648437,297.4151916503906,282.9318542480469,1.0,0.4459549784660339,1.0,1.0,0.930377185344696,1.0,-2.379517078399658,1.086549162864685,1.2929680347442627,0.5486496686935425,5.551115123125783e-17,1.0,0.0,88.22853088378906,97.0,53893.6171875,0.0,1122.765869140625,1.0,278.1499938964844,281.371826171875,296.55059814453125,300.0258178710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723224401473999,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.9013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3144.595458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18091260,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.94927978515625,0.9990000128746032,0.530748724937439,0.418086439371109,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9490051269531,0.8601463437080383,0.2967254817485809,0.2817563116550445,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9490051269531,0.8533370494842529,0.2892783880233764,0.2031086981296539,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.830754816532135,0.2657118141651153,0.252664566040039,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.94854736328125,0.7382518649101257,0.1846571713685989,0.8370224833488464,282.9491271972656,284.95001220703125,297.81689453125,293.5495910644531,297.5966186523437,297.4109802246094,282.9506530761719,1.0,0.4483654499053955,1.0,1.0,0.9314903616905212,1.0,-2.392033338546753,1.0924415588378906,1.2995916604995728,0.5524194836616516,5.551115123125783e-17,1.0,0.0,89.20997619628906,97.0,54138.20703125,0.0,1140.8052978515625,1.0,278.1499938964844,281.3863525390625,296.5577392578125,300.0475769042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734490275382996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3155.161865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18091320,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9587097167969,0.9990000128746032,0.5317380428314209,0.41938516497612,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9584350585937,0.8601751327514648,0.2976706326007843,0.2826602756977081,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9584045410156,0.8530644178390503,0.2898822426795959,0.203539103269577,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9590759277344,0.8306745290756226,0.2664063274860382,0.2533706724643707,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9579467773437,0.7380735278129578,0.1850749105215072,0.8389700651168823,282.95855712890625,284.95001220703125,297.8222351074219,293.55279541015625,297.5977478027344,297.4084777832031,282.9601135253906,1.0,0.4496103227138519,1.0,1.0,0.93203467130661,1.0,-2.398383855819702,1.095450758934021,1.3029332160949707,0.554265022277832,5.551115123125783e-17,1.0,0.0,89.74121856689453,100.0,54261.3671875,0.0,1150.1593017578125,1.0,278.1499938964844,281.3936767578125,296.5612487792969,300.0585632324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740270733833313,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3160.5830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18091380,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9888000488281,0.9990000128746032,0.5340690612792969,0.4245546162128448,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9884948730469,0.8594456911087036,0.3005301058292389,0.2854081690311432,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9884948730469,0.8514471650123596,0.2916983366012573,0.2048440128564834,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9884033203125,0.8295851349830627,0.2684952318668365,0.2554129064083099,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9880065917969,0.7368457317352295,0.1863025277853012,0.8447674512863159,282.9886474609375,284.95001220703125,297.8380126953125,293.5623474121094,297.5988464355469,297.3970947265625,282.9902648925781,1.0,0.4537782073020935,1.0,1.0,0.9336920976638794,1.0,-2.418879985809326,1.1053228378295898,1.3135571479797363,0.5596152544021606,5.551115123125783e-17,1.0,0.0,91.68148803710938,103.0,54655.65625,0.0,1181.5838623046875,1.0,278.1499938964844,281.41717529296875,296.5717468261719,300.0932922363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759479522705078,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3178.595947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18091440,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9888000488281,0.9990000128746032,0.5340690612792969,0.4245546162128448,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9884948730469,0.8594456911087036,0.3005301058292389,0.2854081690311432,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9884948730469,0.8514471650123596,0.2916983366012573,0.2048440128564834,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9884033203125,0.8295851349830627,0.2684952318668365,0.2554129064083099,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9880065917969,0.7368457317352295,0.1863025277853012,0.8447674512863159,282.9886474609375,284.95001220703125,297.8380126953125,293.5623474121094,297.5988464355469,297.3970947265625,282.9902648925781,1.0,0.4537782073020935,1.0,1.0,0.9336920976638794,1.0,-2.418879985809326,1.1053228378295898,1.3135571479797363,0.5596152544021606,5.551115123125783e-17,1.0,0.0,91.68148803710938,103.0,54655.65625,0.0,1181.5838623046875,1.0,278.1499938964844,281.41717529296875,296.5717468261719,300.0932922363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759479522705078,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3178.595947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18091500,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.00439453125,0.9990000128746032,0.5349005460739136,0.4276174008846283,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.00408935546875,0.8587674498558044,0.3019497990608215,0.2867777645587921,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0040588378906,0.8503397703170776,0.2925937175750732,0.2054915577173233,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.00396728515625,0.8287467360496521,0.2695272564888,0.2564194798469543,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0035705566406,0.7359660267829895,0.1868932098150253,0.8475868105888367,283.00421142578125,284.95001220703125,297.8455810546875,293.5669860839844,297.5985412597656,297.3900146484375,283.005859375,1.0,0.4560089409351349,1.0,1.0,0.9345208406448364,1.0,-2.4295814037323,1.1105505228042605,1.3190308809280396,0.5621265769004822,5.551115123125783e-17,1.0,0.0,92.78083801269533,103.0,54860.0078125,0.0,1198.539306640625,1.0,278.1499938964844,281.42938232421875,296.5768127441406,300.1110534667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769738078117371,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.5634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3188.2138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18091560,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0201110839844,0.9990000128746032,0.5355740785598755,0.4308592677116394,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0198059082031,0.8579792976379395,0.3033650517463684,0.2881448864936828,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.019775390625,0.8491306900978088,0.2934829890727997,0.2061362415552139,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.01971435546875,0.8278072476387024,0.2705527544021606,0.2574215531349182,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.019287109375,0.7349923849105835,0.1874729990959167,0.8503656387329102,283.0199584960937,284.95001220703125,297.8529663085937,293.571533203125,297.597900390625,297.3824157714844,283.0216064453125,1.0,0.4582961201667785,1.0,1.0,0.9355010986328124,1.0,-2.440438032150269,1.115845799446106,1.324592113494873,0.5646558403968811,5.551115123125783e-17,1.0,0.0,93.93731689453124,106.0,55066.49609375,0.0,1216.0501708984375,1.0,278.1499938964844,281.44171142578125,296.58172607421875,300.1288452148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780251145362854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.9697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3198.070068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18091620,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0420837402344,0.9990000128746032,0.5363331437110901,0.4354976713657379,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.041748046875,0.8568034768104553,0.3053160309791565,0.2900302708148956,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.041748046875,0.8474121689796448,0.29473477602005,0.2070438265800476,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0416564941406,0.8264279961585999,0.2719615399837494,0.2587995529174804,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.733590304851532,0.1882924437522888,0.8542225956916809,283.0419006347656,284.95001220703125,297.8629455566406,293.5777282714844,297.5966491699219,297.3715209960937,283.0435791015625,1.0,0.461526095867157,1.0,1.0,0.9368552565574646,1.0,-2.45564866065979,1.1232147216796875,1.332433819770813,0.5684106945991516,5.551115123125783e-17,1.0,0.0,95.60640716552734,106.0,55354.9375,0.0,1241.03125,1.0,278.1499938964844,281.4589233398437,296.5883178710937,300.1534423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795086145401001,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.1083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3211.975341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18091680,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0520324707031,0.9990000128746032,0.5365457534790039,0.4376632571220398,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0522155761719,0.8562407493591309,0.3062168657779693,0.2908874154090881,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0516967773437,0.8465824723243713,0.2952702343463897,0.2074371427297592,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0516052246094,0.825762927532196,0.2725875377655029,0.2594134509563446,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0513000488281,0.7329204082489014,0.1886329501867294,0.8559320569038391,283.0518493652344,284.95001220703125,297.8673400878906,293.5804138183594,297.5959777832031,297.3664855957031,283.0535583496094,1.0,0.4630044400691986,1.0,1.0,0.93746155500412,1.0,-2.462544202804565,1.126538634300232,1.3360055685043335,0.5701863169670105,5.551115123125783e-17,1.0,0.0,96.38837432861328,94.0,55485.34765625,0.0,1252.5535888671875,1.0,278.1499938964844,281.4667053222656,296.5911865234375,300.1644897460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801852464675903,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.6005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3218.316650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18091740,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0665283203125,0.9990000128746032,0.5387730002403259,0.431768000125885,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0664978027344,0.8625445365905762,0.3089460730552673,0.2934391796588897,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0664978027344,0.851767897605896,0.2969310283660888,0.2085671573877334,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0664978027344,0.8310335278511047,0.2745345532894134,0.2612144947052002,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0664367675781,0.7371892929077148,0.1896689534187317,0.8604127764701843,283.0664978027344,284.95001220703125,297.8812561035156,293.5889587402344,297.5980834960937,297.3585205078125,283.06658935546875,1.0,0.4621774852275848,1.0,1.0,0.9394220113754272,1.0,-2.4674506187438965,1.1287466287612915,1.3387041091918943,0.5714846849441528,5.551115123125783e-17,1.0,0.0,95.03517150878906,97.0,55632.0546875,0.0,1252.748779296875,1.0,278.1499938964844,281.4769897460937,296.5980834960937,300.1884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820626139640808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.7421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3235.90771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18091800,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0665283203125,0.9990000128746032,0.5387730002403259,0.431768000125885,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0664978027344,0.8625445365905762,0.3089460730552673,0.2934391796588897,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0664978027344,0.851767897605896,0.2969310283660888,0.2085671573877334,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0664978027344,0.8310335278511047,0.2745345532894134,0.2612144947052002,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0664367675781,0.7371892929077148,0.1896689534187317,0.8604127764701843,283.0664978027344,284.95001220703125,297.8812561035156,293.5889587402344,297.5980834960937,297.3585205078125,283.06658935546875,1.0,0.4621774852275848,1.0,1.0,0.9394220113754272,1.0,-2.4674506187438965,1.1287466287612915,1.3387041091918943,0.5714846849441528,5.551115123125783e-17,1.0,0.0,95.03517150878906,97.0,55632.0546875,0.0,1252.748779296875,1.0,278.1499938964844,281.4769897460937,296.5980834960937,300.1884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820626139640808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.7421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3235.90771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
