time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18091860,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0741271972656,0.9990000128746032,0.5417253375053406,0.429780900478363,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0740051269531,0.8656206727027893,0.3108732998371124,0.2952359914779663,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.073974609375,0.854086697101593,0.2980770170688629,0.2093549966812133,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8334759473800659,0.2759160101413727,0.262475311756134,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0737609863281,0.739087700843811,0.190395101904869,0.8635703921318054,283.0740661621094,284.95001220703125,297.8910217285156,293.5948791503906,297.60382080078125,297.3607788085937,283.0748291015625,1.0,0.4629937708377838,1.0,1.0,0.940795123577118,1.0,-2.4734678268432617,1.1315244436264038,1.3419435024261477,0.5732079744338989,5.551115123125783e-17,1.0,0.0,94.73436737060548,97.0,55749.40625,0.0,1258.7281494140625,1.0,278.1499938964844,281.4833679199219,296.6011657714844,300.1974792480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828096389770508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3242.905517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18091920,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.07867431640625,0.9990000128746032,0.5428653955459595,0.429522156715393,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0785217285156,0.8664942383766174,0.3116363286972046,0.2959522306919098,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0785217285156,0.854669451713562,0.2985275089740753,0.2096679955720901,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.068115234375,0.8341442346572876,0.276443213224411,0.2629923820495605,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0782470703125,0.7395658493041992,0.1906816810369491,0.8648440837860107,283.0785827636719,284.95001220703125,297.8948974609375,293.59716796875,297.6060485839844,297.36163330078125,283.0794982910156,1.0,0.4634465277194977,1.0,1.0,0.9413396120071412,1.0,-2.4765443801879883,1.1329641342163086,1.3435802459716797,0.5740730166435242,5.551115123125783e-17,1.0,0.0,94.77284240722656,100.0,55809.78125,0.0,1262.604248046875,1.0,278.1499938964844,281.48687744140625,296.6026916503906,300.2019958496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830669522285461,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.5966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3245.315673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18091980,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0985717773437,0.9990000128746032,0.5463230609893799,0.4307469129562378,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.098388671875,0.8681458234786987,0.3143216073513031,0.2984922230243683,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0983581542969,0.8553370833396912,0.3000940084457397,0.210770308971405,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0982971191406,0.8351387977600098,0.2782800197601318,0.2647510766983032,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0980224609375,0.7401121854782104,0.1916737258434295,0.8693661689758301,283.09844970703125,284.95001220703125,297.9084167480469,293.60504150390625,297.6120910644531,297.3612976074219,283.0995483398437,1.0,0.4658295214176178,1.0,1.0,0.9432572722434998,1.0,-2.489936113357544,1.139216065406799,1.3507201671600342,0.5780861377716064,5.551115123125783e-17,1.0,0.0,95.5522918701172,103.0,56069.08203125,0.0,1282.171630859375,1.0,278.1499938964844,281.5021667480469,296.6101989746094,300.223876953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840606808662415,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.5791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3254.62255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092040,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0985717773437,0.9990000128746032,0.5463230609893799,0.4307469129562378,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.098388671875,0.8681458234786987,0.3143216073513031,0.2984922230243683,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0983581542969,0.8553370833396912,0.3000940084457397,0.210770308971405,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0982971191406,0.8351387977600098,0.2782800197601318,0.2647510766983032,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0980224609375,0.7401121854782104,0.1916737258434295,0.8693661689758301,283.09844970703125,284.95001220703125,297.9084167480469,293.60504150390625,297.6120910644531,297.3612976074219,283.0995483398437,1.0,0.4658295214176178,1.0,1.0,0.9432572722434998,1.0,-2.489936113357544,1.139216065406799,1.3507201671600342,0.5780861377716064,5.551115123125783e-17,1.0,0.0,95.5522918701172,103.0,56069.08203125,0.0,1282.171630859375,1.0,278.1499938964844,281.5021667480469,296.6101989746094,300.223876953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840606808662415,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.5791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3254.62255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092100,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1098937988281,0.9990000128746032,0.5477215051651001,0.4322115480899811,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.10968017578125,0.8684005737304688,0.3156633079051971,0.299769788980484,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1096496582031,0.8551181554794312,0.3008676767349243,0.2113209962844848,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.109619140625,0.8351131081581116,0.2791895270347595,0.2656251490116119,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1093139648437,0.7399258613586426,0.1921575516462326,0.8716185092926025,283.1097717285156,284.95001220703125,297.9151916503906,293.6088256835937,297.6141662597656,297.3593444824219,283.1109313964844,1.0,0.467328816652298,1.0,1.0,0.9442161321640016,1.0,-2.497649669647217,1.1428539752960205,1.3547955751419067,0.5803056955337524,5.551115123125783e-17,1.0,0.0,96.1918487548828,103.0,56216.83203125,0.0,1294.3380126953125,1.0,278.1499938964844,281.51092529296875,296.6144104003906,300.2367553710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846571445465088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.3369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3260.20849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092160,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.12188720703125,0.9990000128746032,0.5489160418510437,0.4341054558753967,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.12164306640625,0.8683694005012512,0.3170042932033539,0.3010510504245758,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1216125488281,0.8546242713928223,0.301635593175888,0.2118708789348602,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.12158203125,0.8348283171653748,0.2800929248332977,0.2664978206157684,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1212463378906,0.7395083904266357,0.1926326304674148,0.8738546371459961,283.12176513671875,284.95001220703125,297.9219970703125,293.612548828125,297.6156921386719,297.3563537597656,283.1229858398437,1.0,0.4689758121967315,1.0,1.0,0.9452173709869384,1.0,-2.505862236022949,1.1467748880386353,1.3590872287750244,0.5824824571609497,5.551115123125783e-17,1.0,0.0,96.9513168334961,106.0,56373.45703125,0.0,1307.7010498046875,1.0,278.1499938964844,281.5202331542969,296.61865234375,300.2503662109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853170871734619,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.1845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3266.3876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092220,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.13916015625,0.9990000128746032,0.5503398776054382,0.4371939897537231,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1389465332031,0.8680167198181152,0.3188560903072357,0.3028252124786377,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1387939453125,0.8536611795425415,0.3027071058750152,0.2126397788524627,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.13885498046875,0.834155261516571,0.2813332378864288,0.2677011787891388,297.2554931640625,297.1499938964844,293.1499938964844,0.0368917137384414,-9828.8193359375,283.1385192871094,0.7386826276779175,0.1932779848575592,0.876919686794281,283.1390380859375,284.95001220703125,297.9314880371094,293.6175537109375,297.6173095703125,297.3511962890625,283.1403503417969,1.0,0.4714115560054779,1.0,1.0,0.946600615978241,1.0,-2.517751932144165,1.1525115966796875,1.365240454673767,0.5854117274284363,5.551115123125783e-17,1.0,0.0,98.13408660888672,106.0,56599.2421875,0.0,1327.549072265625,1.0,278.1499938964844,281.5336608886719,296.6244506835937,300.2698669433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863056302070618,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.39453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3275.641845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092280,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1472473144531,0.9990000128746032,0.5508492588996887,0.4387593269348144,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.18804931640625,0.867749035358429,0.3197260797023773,0.3036293089389801,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.14697265625,0.853112518787384,0.3031720221042633,0.2129789292812347,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1469421386719,0.8337473273277283,0.281885415315628,0.2682385444641113,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1476745605469,0.7382295727729797,0.1935776621103286,0.8783248662948608,283.1471252441406,284.95001220703125,297.935791015625,293.6197204589844,297.6177673339844,297.3483581542969,283.1484680175781,1.0,0.4725735485553741,1.0,1.0,0.9472199082374572,1.0,-2.523338079452514,1.1552224159240725,1.3681156635284424,0.5867353677749634,5.551115123125783e-17,1.0,0.0,98.71917724609376,109.0,56705.5234375,0.0,1337.0592041015625,1.0,278.1499938964844,281.5399780273437,296.6269836425781,300.2789001464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867824077606201,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3280.104736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092340,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1648864746094,0.9990000128746032,0.5516725778579712,0.4424388408660888,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.867026686668396,0.3216264843940735,0.3054136931896209,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.16461181640625,0.8517225384712219,0.3041466474533081,0.2136866003274917,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.16455078125,0.832669198513031,0.2830398082733154,0.2693670988082886,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1642150878906,0.737055778503418,0.1941597163677215,0.8811626434326172,283.1647644042969,284.95001220703125,297.94500732421875,293.62420654296875,297.6185913085937,297.3419494628906,283.1661682128906,1.0,0.4751534461975097,1.0,1.0,0.9485244750976562,1.0,-2.535517930984497,1.1611367464065552,1.3743813037872314,0.589625895023346,5.551115123125783e-17,1.0,0.0,100.0712661743164,109.0,56935.59375,0.0,1358.2554931640625,1.0,278.1499938964844,281.5536804199219,296.63214111328125,300.2983093261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878543376922607,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.96875,0.0,1953.8612060546875,1895.4371337890625,0.0,3290.135986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092400,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1745300292969,0.9990000128746032,0.5519999861717224,0.4445671737194061,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1708679199219,0.8665298819541931,0.3225138187408447,0.3063564002513885,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1742553710937,0.8508884906768799,0.3046655356884002,0.2140644192695617,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1741943359375,0.8320038914680481,0.2836532294750213,0.2699687778949737,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.173828125,0.7363458871841431,0.1944663226604461,0.8826529383659363,283.17437744140625,284.95001220703125,297.95001220703125,293.62652587890625,297.6185913085937,297.3376159667969,283.1758117675781,1.0,0.4765850901603699,1.0,1.0,0.9492223858833312,1.0,-2.5421745777130127,1.1643632650375366,1.3778114318847656,0.591236412525177,5.551115123125783e-17,1.0,0.0,100.846923828125,112.0,57061.15234375,0.0,1370.0772705078125,1.0,278.1499938964844,281.5611877441406,296.63482666015625,300.3088073730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888455331325531,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3295.7587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092460,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1993103027344,0.9990000128746032,0.5523342490196228,0.4504950046539306,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1990661621094,0.8647928237915039,0.3248060941696167,0.3085772097110748,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1990051269531,0.8484752178192139,0.3059601187705993,0.2150130569934845,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.198974609375,0.830019474029541,0.2851817905902862,0.2714756727218628,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1985778808594,0.7342815399169922,0.1952173709869384,0.8863396644592285,283.1991577148437,284.95001220703125,297.96295166015625,293.6322326660156,297.6181640625,297.3256530761719,283.2005920410156,1.0,0.480363667011261,1.0,1.0,0.951091766357422,1.0,-2.559349536895752,1.1726534366607666,1.3866959810256958,0.595514178276062,5.551115123125783e-17,1.0,0.0,102.98658752441406,112.0,57385.2109375,0.0,1401.439453125,1.0,278.1499938964844,281.5805053710937,296.64111328125,300.3353881835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900496363639832,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3310.671630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092520,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2027282714844,0.9990000128746032,0.5523391366004944,0.451336145401001,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2024841308594,0.864540159702301,0.3251219987869262,0.3088818490505218,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.20245361328125,0.8481303453445435,0.3061352372169494,0.2151417583227157,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.202392578125,0.8297324180603027,0.2853884994983673,0.2716799080371856,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2019958496094,0.7339855432510376,0.1953179389238357,0.8868357539176941,283.2025756835937,284.95001220703125,297.9647521972656,293.63299560546875,297.6181030273437,297.323974609375,283.2040405273437,1.0,0.4808902144432068,1.0,1.0,0.9513466954231262,1.0,-2.561720848083496,1.1737940311431885,1.3879268169403076,0.596123456954956,5.551115123125783e-17,1.0,0.0,103.29100799560548,100.0,57430.01953125,0.0,1405.84033203125,1.0,278.1499938964844,281.58319091796875,296.6419372558594,300.3390197753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902724981307983,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.76953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3312.756103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092580,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.21368408203125,0.9990000128746032,0.5540624260902405,0.445259541273117,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.21368408203125,0.8707022666931152,0.3277119100093841,0.3112660050392151,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.21368408203125,0.8530437350273132,0.3075248599052429,0.2160804718732834,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2137145996094,0.8346913456916809,0.2870449125766754,0.2732017040252685,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2137145996094,0.7379224300384521,0.1961031705141067,0.8901439905166626,283.21368408203125,284.95001220703125,297.980224609375,293.6390686035156,297.6218566894531,297.3178405761719,283.213623046875,1.0,0.4796901345252991,1.0,1.0,0.9534710049629213,1.0,-2.5642333030700684,1.1747405529022217,1.389492750167847,0.5971716046333313,5.551115123125783e-17,1.0,0.0,101.78927612304688,103.0,57529.6953125,0.0,1402.52783203125,1.0,278.1499938964844,281.5906677246094,296.6466064453125,300.3577575683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918349742889404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3327.364013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092640,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.21368408203125,0.9990000128746032,0.5540624260902405,0.445259541273117,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.21368408203125,0.8707022666931152,0.3277119100093841,0.3112660050392151,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.21368408203125,0.8530437350273132,0.3075248599052429,0.2160804718732834,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2137145996094,0.8346913456916809,0.2870449125766754,0.2732017040252685,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2137145996094,0.7379224300384521,0.1961031705141067,0.8901439905166626,283.21368408203125,284.95001220703125,297.980224609375,293.6390686035156,297.6218566894531,297.3178405761719,283.213623046875,1.0,0.4796901345252991,1.0,1.0,0.9534710049629213,1.0,-2.5642333030700684,1.1747405529022217,1.389492750167847,0.5971716046333313,5.551115123125783e-17,1.0,0.0,101.78927612304688,103.0,57529.6953125,0.0,1402.52783203125,1.0,278.1499938964844,281.5906677246094,296.6466064453125,300.3577575683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918349742889404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3327.364013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092700,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2164001464844,0.9990000128746032,0.5558940172195435,0.4435462057590484,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2163391113281,0.8729569911956787,0.3289989829063415,0.3124593198299408,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.21630859375,0.8546950221061707,0.3081888258457184,0.2165336012840271,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.21630859375,0.8364068865776062,0.2878469228744507,0.273944079875946,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2162170410156,0.7392274141311646,0.1964853703975677,0.8917704820632935,283.21636962890625,284.95001220703125,297.98828125,293.6419677734375,297.6264343261719,297.3194274902344,283.216796875,1.0,0.4800328910350799,1.0,1.0,0.9545331597328186,1.0,-2.566987991333008,1.1759873628616333,1.391000747680664,0.5979242324829102,5.551115123125783e-17,1.0,0.0,101.43585968017578,103.0,57577.359375,0.0,1404.5614013671875,1.0,278.1499938964844,281.59295654296875,296.6474914550781,300.3609313964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892247200012207,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.1669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3331.216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092760,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2226867675781,0.9990000128746032,0.5576391816139221,0.4431826770305633,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2225952148437,0.8743374347686768,0.330288678407669,0.3136679828166961,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2225646972656,0.85550856590271,0.3088431060314178,0.2169886231422424,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2225341796875,0.8373352289199829,0.2886397838592529,0.2746906578540802,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2223815917969,0.7398515939712524,0.196864977478981,0.8934557437896729,283.2226257324219,284.95001220703125,297.99658203125,293.644775390625,297.6309814453125,297.32080078125,283.2232971191406,1.0,0.480706125497818,1.0,1.0,0.955596089363098,1.0,-2.5714731216430664,1.1780598163604736,1.3934134244918823,0.5992217659950256,5.551115123125783e-17,1.0,0.0,101.50138854980467,106.0,57658.5859375,0.0,1410.678466796875,1.0,278.1499938964844,281.5976257324219,296.6491394042969,300.3663635253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925777673721313,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.7138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3334.305908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092820,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2392883300781,0.9990000128746032,0.560585081577301,0.4444705545902252,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2391357421875,0.8757777810096741,0.3328779637813568,0.3161140978336334,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2391052246094,0.8558681607246399,0.3101337850093841,0.2178995758295059,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.23907470703125,0.8379977941513062,0.2902060151100158,0.2761845290660858,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2388610839844,0.7400644421577454,0.1976123303174972,0.8968789577484131,283.2391967773437,284.95001220703125,298.0140075683594,293.6501159667969,297.63916015625,297.3210754394531,283.2401123046875,1.0,0.4827964305877685,1.0,1.0,0.9577219486236572,1.0,-2.5829615592956543,1.1834551095962524,1.3995065689086914,0.6024085283279419,5.551115123125783e-17,1.0,0.0,102.24447631835938,109.0,57869.6015625,0.0,1428.9671630859375,1.0,278.1499938964844,281.6100158691406,296.65411376953125,300.3826599121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933383226394653,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.1826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3341.4130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092880,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2392883300781,0.9990000128746032,0.560585081577301,0.4444705545902252,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2391357421875,0.8757777810096741,0.3328779637813568,0.3161140978336334,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2391052246094,0.8558681607246399,0.3101337850093841,0.2178995758295059,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.23907470703125,0.8379977941513062,0.2902060151100158,0.2761845290660858,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2388610839844,0.7400644421577454,0.1976123303174972,0.8968789577484131,283.2391967773437,284.95001220703125,298.0140075683594,293.6501159667969,297.63916015625,297.3210754394531,283.2401123046875,1.0,0.4827964305877685,1.0,1.0,0.9577219486236572,1.0,-2.5829615592956543,1.1834551095962524,1.3995065689086914,0.6024085283279419,5.551115123125783e-17,1.0,0.0,102.24447631835938,109.0,57869.6015625,0.0,1428.9671630859375,1.0,278.1499938964844,281.6100158691406,296.65411376953125,300.3826599121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933383226394653,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.1826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3341.4130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092940,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.25958251953125,0.9990000128746032,0.5627135634422302,0.4477647840976715,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2594299316406,0.8759053349494934,0.3354817628860473,0.3185940384864807,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2593688964844,0.8549740314483643,0.3114064335823059,0.2188122272491455,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.25933837890625,0.8374744653701782,0.2917508482933044,0.2776779532432556,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2590637207031,0.7392449378967285,0.198340430855751,0.900320827960968,283.2594909667969,284.95001220703125,298.0326538085937,293.6550598144531,297.6458435058594,297.31756591796875,283.2605285644531,1.0,0.4856184422969818,1.0,1.0,0.9598478078842164,1.0,-2.5969247817993164,1.1901122331619265,1.4068124294281006,0.6060381531715393,5.551115123125783e-17,1.0,0.0,103.59446716308594,112.0,58128.703125,0.0,1453.3702392578125,1.0,278.1499938964844,281.6253662109375,296.6599426269531,300.4035949707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894347608089447,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3350.84130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093000,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.25958251953125,0.9990000128746032,0.5627135634422302,0.4477647840976715,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2594299316406,0.8759053349494934,0.3354817628860473,0.3185940384864807,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2593688964844,0.8549740314483643,0.3114064335823059,0.2188122272491455,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.25933837890625,0.8374744653701782,0.2917508482933044,0.2776779532432556,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2590637207031,0.7392449378967285,0.198340430855751,0.900320827960968,283.2594909667969,284.95001220703125,298.0326538085937,293.6550598144531,297.6458435058594,297.31756591796875,283.2605285644531,1.0,0.4856184422969818,1.0,1.0,0.9598478078842164,1.0,-2.5969247817993164,1.1901122331619265,1.4068124294281006,0.6060381531715393,5.551115123125783e-17,1.0,0.0,103.59446716308594,112.0,58128.703125,0.0,1453.3702392578125,1.0,278.1499938964844,281.6253662109375,296.6599426269531,300.4035949707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894347608089447,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3350.84130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093060,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2825012207031,0.9990000128746032,0.5640324950218201,0.4525330662727356,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2823181152344,0.8750913143157959,0.3381004631519317,0.3211033940315246,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.28228759765625,0.8531880378723145,0.3126626908779144,0.2197247743606567,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2822265625,0.8361008167266846,0.2932755649089813,0.2791678011417389,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.28192138671875,0.7376831769943237,0.1990463435649871,0.9037410616874696,283.28240966796875,284.95001220703125,298.0526733398437,293.6595764160156,297.6513977050781,297.3106384277344,283.2835693359375,1.0,0.4889707267284393,1.0,1.0,0.9620482921600342,1.0,-2.6126623153686523,1.1976780891418457,1.414984107017517,0.609943151473999,5.551115123125783e-17,1.0,0.0,105.39869689941406,115.0,58422.28125,0.0,1482.4197998046875,1.0,278.1499938964844,281.6427917480469,296.6656494140625,300.42706298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895608127117157,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.55078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3362.6123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093120,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2825012207031,0.9990000128746032,0.5640324950218201,0.4525330662727356,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2823181152344,0.8750913143157959,0.3381004631519317,0.3211033940315246,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.28228759765625,0.8531880378723145,0.3126626908779144,0.2197247743606567,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2822265625,0.8361008167266846,0.2932755649089813,0.2791678011417389,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.28192138671875,0.7376831769943237,0.1990463435649871,0.9037410616874696,283.28240966796875,284.95001220703125,298.0526733398437,293.6595764160156,297.6513977050781,297.3106384277344,283.2835693359375,1.0,0.4889707267284393,1.0,1.0,0.9620482921600342,1.0,-2.6126623153686523,1.1976780891418457,1.414984107017517,0.609943151473999,5.551115123125783e-17,1.0,0.0,105.39869689941406,115.0,58422.28125,0.0,1482.4197998046875,1.0,278.1499938964844,281.6427917480469,296.6656494140625,300.42706298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895608127117157,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.55078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3362.6123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093180,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.307373046875,0.9990000128746032,0.5645862221717834,0.4583559036254883,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3071594238281,0.8736374974250793,0.3407347202301025,0.3236387073993683,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3070983886719,0.8508020639419556,0.313902348279953,0.2206344157457351,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3070678710937,0.8341472744941711,0.2947801947593689,0.2806503474712372,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3067321777344,0.7356154322624207,0.1997298896312713,0.9071164131164552,283.3072509765625,284.95001220703125,298.0742492675781,293.6636962890625,297.65643310546875,297.3014221191406,283.3084716796875,1.0,0.4927027821540832,1.0,1.0,0.964248776435852,1.0,-2.629635572433472,1.2058579921722412,1.423777461051941,0.6141370534896851,5.551115123125783e-17,1.0,0.0,107.54630279541016,103.0,58741.24609375,0.0,1515.0103759765625,1.0,278.1499938964844,281.6617736816406,296.6708068847656,300.4519348144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970736861228943,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.49609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3376.291748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093240,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.307373046875,0.9990000128746032,0.5645862221717834,0.4583559036254883,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3071594238281,0.8736374974250793,0.3407347202301025,0.3236387073993683,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3070983886719,0.8508020639419556,0.313902348279953,0.2206344157457351,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3070678710937,0.8341472744941711,0.2947801947593689,0.2806503474712372,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3067321777344,0.7356154322624207,0.1997298896312713,0.9071164131164552,283.3072509765625,284.95001220703125,298.0742492675781,293.6636962890625,297.65643310546875,297.3014221191406,283.3084716796875,1.0,0.4927027821540832,1.0,1.0,0.964248776435852,1.0,-2.629635572433472,1.2058579921722412,1.423777461051941,0.6141370534896851,5.551115123125783e-17,1.0,0.0,107.54630279541016,103.0,58741.24609375,0.0,1515.0103759765625,1.0,278.1499938964844,281.6617736816406,296.6708068847656,300.4519348144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970736861228943,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.49609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3376.291748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093300,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3146667480469,0.9990000128746032,0.5651459693908691,0.4563502669334411,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3146057128906,0.8760414123535156,0.3420409262180328,0.3248516917228699,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3145751953125,0.8525160551071167,0.3144960701465606,0.2210404425859451,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3145751953125,0.8359171748161316,0.2955065965652466,0.2813250124454498,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.314453125,0.7369611263275146,0.2000492513179779,0.9084922671318054,283.31463623046875,284.95001220703125,298.0856628417969,293.6656188964844,297.6599426269531,297.2982482910156,283.3149719238281,1.0,0.4923110008239746,1.0,1.0,0.965349018573761,1.0,-2.631650686264038,1.2067426443099976,1.424907922744751,0.6147076487541199,5.551115123125783e-17,1.0,0.0,107.07813262939452,103.0,58806.34375,0.0,1515.65234375,1.0,278.1499938964844,281.6666259765625,296.6727905273437,300.46173095703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897801399230957,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3383.081298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093360,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.31451416015625,0.9990000128746032,0.5666798949241638,0.4511967003345489,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3145446777344,0.8804989457130432,0.3433330655097961,0.3260194659233093,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3145446777344,0.8561245799064636,0.3150546848773956,0.2214000225067138,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3145446777344,0.8394742012023926,0.2962014675140381,0.2819388210773468,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3145751953125,0.7398534417152405,0.2003500312566757,0.9096193313598632,283.31451416015625,284.95001220703125,298.0975646972656,293.6674194335937,297.665771484375,297.2989501953125,283.3143310546875,1.0,0.4908846616744995,1.0,1.0,0.9665466547012328,1.0,-2.629390001296997,1.2055493593215942,1.4238407611846924,0.6140713095664978,5.551115123125783e-17,1.0,0.0,105.61592864990234,106.0,58784.4375,0.0,1506.011962890625,1.0,278.1499938964844,281.66583251953125,296.6733093261719,300.4647216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898309588432312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.1865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3387.822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093420,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.321044921875,0.9990000128746032,0.5704339146614075,0.4488171935081482,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.32098388671875,0.8843119144439697,0.3459315896034241,0.3284348845481872,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3209533691406,0.858549952507019,0.3161387741565704,0.222142681479454,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3209533691406,0.842066764831543,0.2975652813911438,0.2832063138484955,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.32080078125,0.7417376637458801,0.200957253575325,0.9122154712677002,283.3210144042969,284.95001220703125,298.12274169921875,293.6706848144531,297.68017578125,297.30419921875,283.321533203125,1.0,0.4915798604488373,1.0,1.0,0.9689419269561768,1.0,-2.6349544525146484,1.2081354856491089,1.4268189668655396,0.6152810454368591,5.551115123125783e-17,1.0,0.0,105.16735076904295,109.0,58869.17578125,0.0,1511.5902099609375,1.0,278.1499938964844,281.6701965332031,296.673828125,300.4686279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988324403762817,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.98046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3392.6982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093480,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.321044921875,0.9990000128746032,0.5704339146614075,0.4488171935081482,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.32098388671875,0.8843119144439697,0.3459315896034241,0.3284348845481872,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3209533691406,0.858549952507019,0.3161387741565704,0.222142681479454,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3209533691406,0.842066764831543,0.2975652813911438,0.2832063138484955,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.32080078125,0.7417376637458801,0.200957253575325,0.9122154712677002,283.3210144042969,284.95001220703125,298.12274169921875,293.6706848144531,297.68017578125,297.30419921875,283.321533203125,1.0,0.4915798604488373,1.0,1.0,0.9689419269561768,1.0,-2.6349544525146484,1.2081354856491089,1.4268189668655396,0.6152810454368591,5.551115123125783e-17,1.0,0.0,105.16735076904295,109.0,58869.17578125,0.0,1511.5902099609375,1.0,278.1499938964844,281.6701965332031,296.673828125,300.4686279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988324403762817,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.98046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3392.6982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093540,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3353271484375,0.9990000128746032,0.5735219120979309,0.4498086869716644,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3352355957031,0.8859126567840576,0.3485548794269562,0.3309063911437988,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3351745605469,0.8588768243789673,0.3172006607055664,0.2228915095329284,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3351745605469,0.8426783084869385,0.298905998468399,0.2844835519790649,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3349609375,0.7419236302375793,0.201558768749237,0.9149624705314636,283.33526611328125,284.95001220703125,298.1499938964844,293.6734619140625,297.6940612792969,297.3067321777344,283.3360595703125,1.0,0.4933624267578125,1.0,1.0,0.9713371396064758,1.0,-2.644849300384521,1.2128113508224487,1.4320379495620728,0.6177577376365662,5.551115123125783e-17,1.0,0.0,105.77483367919922,112.0,59039.33984375,0.0,1527.880615234375,1.0,278.1499938964844,281.6801147460937,296.67645263671875,300.4799194335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994066119194031,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.4052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3398.052490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093600,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3353271484375,0.9990000128746032,0.5735219120979309,0.4498086869716644,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3352355957031,0.8859126567840576,0.3485548794269562,0.3309063911437988,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3351745605469,0.8588768243789673,0.3172006607055664,0.2228915095329284,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3351745605469,0.8426783084869385,0.298905998468399,0.2844835519790649,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3349609375,0.7419236302375793,0.201558768749237,0.9149624705314636,283.33526611328125,284.95001220703125,298.1499938964844,293.6734619140625,297.6940612792969,297.3067321777344,283.3360595703125,1.0,0.4933624267578125,1.0,1.0,0.9713371396064758,1.0,-2.644849300384521,1.2128113508224487,1.4320379495620728,0.6177577376365662,5.551115123125783e-17,1.0,0.0,105.77483367919922,112.0,59039.33984375,0.0,1527.880615234375,1.0,278.1499938964844,281.6801147460937,296.67645263671875,300.4799194335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994066119194031,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.4052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3398.052490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093660,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3529663085937,0.9990000128746032,0.5756567716598511,0.4528056681156158,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.35284423828125,0.8861064314842224,0.3510992228984833,0.3333242237567901,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.352783203125,0.8579208254814148,0.3182086944580078,0.2236167788505554,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3527526855469,0.842059850692749,0.3001782298088074,0.285715639591217,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3525085449219,0.7410655617713928,0.2021258175373077,0.9176604747772216,283.3529052734375,284.95001220703125,298.1781311035156,293.6747741699219,297.70623779296875,297.30523681640625,283.35382080078125,1.0,0.4958356916904449,1.0,1.0,0.9733852744102478,1.0,-2.65694546699524,1.218585968017578,1.438359618186951,0.6208392381668091,5.551115123125783e-17,1.0,0.0,106.99803924560548,112.0,59252.953125,0.0,1550.1220703125,1.0,278.1499938964844,281.6927185058594,296.6791076660156,300.4950866699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002863168716431,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.2939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3406.253173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
