time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18093720,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.353759765625,0.9990000128746032,0.5757332444190979,0.4529557526111603,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3536071777344,0.8860981464385986,0.3512055873870849,0.3334255814552307,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.35357666015625,0.8578656911849976,0.3182505667209625,0.2236471027135849,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3535461425781,0.8420194983482361,0.3002310395240783,0.2857670485973358,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3533020019531,0.7410172820091248,0.2021492421627044,0.9177733659744264,283.3536682128906,284.95001220703125,298.1793212890625,293.6748046875,297.70672607421875,297.3051147460937,283.3546142578125,1.0,0.495947927236557,1.0,1.0,0.9734706282615662,1.0,-2.657480478286743,1.2188416719436646,1.438638687133789,0.6209756731987,5.551115123125783e-17,1.0,0.0,107.05699920654295,115.0,59262.4140625,0.0,1551.13232421875,1.0,278.1499938964844,281.6932983398437,296.67919921875,300.4957275390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003304839134216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.4384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3406.664794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093780,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3748779296875,0.9990000128746032,0.5770490765571594,0.4576775431632995,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3747253417969,0.8852744698524475,0.3538821339607239,0.3359864950180053,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3746643066406,0.8559092283248901,0.3192891478538513,0.224407210946083,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3746337890625,0.8404568433761597,0.3015404641628265,0.2870526313781738,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3743591308594,0.7393301725387573,0.2027224898338318,0.9205928444862366,283.374755859375,284.95001220703125,298.2105407714844,293.6737060546875,297.7181396484375,297.2995300292969,283.3758239746094,1.0,0.4991169571876526,1.0,1.0,0.9756040573120116,1.0,-2.6720833778381348,1.2258390188217163,1.446244239807129,0.6247075796127319,5.551115123125783e-17,1.0,0.0,108.84229278564452,118.0,59518.8515625,0.0,1579.6375732421875,1.0,278.1499938964844,281.7085266113281,296.6797180175781,300.51226806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016347527503968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.2333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3418.818115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093840,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3748779296875,0.9990000128746032,0.5770490765571594,0.4576775431632995,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3747253417969,0.8852744698524475,0.3538821339607239,0.3359864950180053,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3746643066406,0.8559092283248901,0.3192891478538513,0.224407210946083,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3746337890625,0.8404568433761597,0.3015404641628265,0.2870526313781738,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3743591308594,0.7393301725387573,0.2027224898338318,0.9205928444862366,283.374755859375,284.95001220703125,298.2105407714844,293.6737060546875,297.7181396484375,297.2995300292969,283.3758239746094,1.0,0.4991169571876526,1.0,1.0,0.9756040573120116,1.0,-2.6720833778381348,1.2258390188217163,1.446244239807129,0.6247075796127319,5.551115123125783e-17,1.0,0.0,108.84229278564452,118.0,59518.8515625,0.0,1579.6375732421875,1.0,278.1499938964844,281.7085266113281,296.6797180175781,300.51226806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016347527503968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.2333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3418.818115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093900,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3860778808594,0.9990000128746032,0.5774194002151489,0.4604456722736358,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.38592529296875,0.884611964225769,0.3552282452583313,0.3372790813446045,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3858642578125,0.8546998500823975,0.3198040127754211,0.224787637591362,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3858337402344,0.8394525051116943,0.302189439535141,0.2876946330070495,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3855285644531,0.7382937669754028,0.2030024379491806,0.9219951629638672,283.3859558105469,284.95001220703125,298.226806640625,293.6723022460937,297.7235717773437,297.2956848144531,283.3870544433594,1.0,0.5008497834205627,1.0,1.0,0.9766708016395568,1.0,-2.679875373840332,1.2295784950256348,1.4502968788146973,0.6267002820968628,5.551115123125783e-17,1.0,0.0,109.869140625,118.0,59655.05078125,0.0,1595.3057861328125,1.0,278.1499938964844,281.71661376953125,296.6790771484375,300.5202331542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023930430412292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.4619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3425.880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093960,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3975830078125,0.9990000128746032,0.5776246786117554,0.4634106755256653,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3974304199219,0.883834183216095,0.3565785884857178,0.3385780751705169,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3973693847656,0.8533867597579956,0.3203161358833313,0.2251678556203842,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3973388671875,0.8383467197418213,0.3028348982334137,0.2883356213569641,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.39703369140625,0.7371698617935181,0.2032784521579742,0.9233906865119934,283.3974914550781,284.95001220703125,298.2434997558594,293.6703186035156,297.7289733886719,297.2914123535156,283.3985900878906,1.0,0.5026540756225586,1.0,1.0,0.9779425263404846,1.0,-2.6879007816314697,1.233420968055725,1.454479694366455,0.6287391781806946,5.551115123125783e-17,1.0,0.0,110.96340942382812,121.0,59795.03515625,0.0,1611.6990966796875,1.0,278.1499938964844,281.7249450683594,296.6778259277344,300.5279235839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032078981399536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3433.468017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094020,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4216613769531,0.9990000128746032,0.5774227976799011,0.469892680644989,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4214782714844,0.8819707036018372,0.3592945039272308,0.3411970138549804,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4214172363281,0.8504844307899475,0.3213300704956054,0.2259261012077331,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.42138671875,0.8358620405197144,0.3041132986545563,0.289612352848053,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4210510253906,0.7346887588500977,0.2038216888904571,0.926164984703064,283.4215393066406,284.95001220703125,298.2780456542969,293.664794921875,297.7398681640625,297.2819519042969,283.4227294921875,1.0,0.5064665675163269,1.0,1.0,0.9804860949516296,1.0,-2.7046189308166504,1.2414339780807495,1.4631850719451904,0.6329832077026367,5.551115123125783e-17,1.0,0.0,113.34700012207033,109.0,60088.5234375,0.0,1646.611572265625,1.0,278.1499938964844,281.7424621582031,296.67333984375,300.5421142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049780368804932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.5595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3449.94091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094080,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4216613769531,0.9990000128746032,0.5774227976799011,0.469892680644989,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4214782714844,0.8819707036018372,0.3592945039272308,0.3411970138549804,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4214172363281,0.8504844307899475,0.3213300704956054,0.2259261012077331,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.42138671875,0.8358620405197144,0.3041132986545563,0.289612352848053,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4210510253906,0.7346887588500977,0.2038216888904571,0.926164984703064,283.4215393066406,284.95001220703125,298.2780456542969,293.664794921875,297.7398681640625,297.2819519042969,283.4227294921875,1.0,0.5064665675163269,1.0,1.0,0.9804860949516296,1.0,-2.7046189308166504,1.2414339780807495,1.4631850719451904,0.6329832077026367,5.551115123125783e-17,1.0,0.0,113.34700012207033,109.0,60088.5234375,0.0,1646.611572265625,1.0,278.1499938964844,281.7424621582031,296.67333984375,300.5421142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049780368804932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.5595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3449.94091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094140,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4285888671875,0.9990000128746032,0.5785015225410461,0.4636701345443725,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4286499023437,0.8881757855415344,0.3619621694087982,0.3436553180217743,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4286499023437,0.8549290895462036,0.322270780801773,0.2265482246875763,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4286499023437,0.8403602838516235,0.3053211271762848,0.2907051742076874,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4287109375,0.7382184267044067,0.2043201327323913,0.9281469583511353,283.4286193847656,284.95001220703125,298.3140563964844,293.6572570800781,297.7541809082031,297.2779541015625,283.4283447265625,1.0,0.5048516988754272,1.0,1.0,0.98302960395813,1.0,-2.704554557800293,1.2411963939666748,1.4633582830429075,0.6330400109291077,5.551115123125783e-17,1.0,0.0,111.63542938232422,112.0,60114.078125,0.0,1638.6171875,1.0,278.1499938964844,281.7454833984375,296.6650390625,300.5436096191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065966010093688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.0556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3464.9921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094200,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4285888671875,0.9990000128746032,0.5785015225410461,0.4636701345443725,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4286499023437,0.8881757855415344,0.3619621694087982,0.3436553180217743,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4286499023437,0.8549290895462036,0.322270780801773,0.2265482246875763,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4286499023437,0.8403602838516235,0.3053211271762848,0.2907051742076874,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4287109375,0.7382184267044067,0.2043201327323913,0.9281469583511353,283.4286193847656,284.95001220703125,298.3140563964844,293.6572570800781,297.7541809082031,297.2779541015625,283.4283447265625,1.0,0.5048516988754272,1.0,1.0,0.98302960395813,1.0,-2.704554557800293,1.2411963939666748,1.4633582830429075,0.6330400109291077,5.551115123125783e-17,1.0,0.0,111.63542938232422,112.0,60114.078125,0.0,1638.6171875,1.0,278.1499938964844,281.7454833984375,296.6650390625,300.5436096191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065966010093688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.0556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3464.9921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094260,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4327697753906,0.9990000128746032,0.5814729332923889,0.4616446197032928,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4327087402344,0.8916909098625183,0.3646038174629211,0.3461181223392486,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.43267822265625,0.8568927645683289,0.3231496512889862,0.2271489799022674,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.43267822265625,0.8425031304359436,0.3064766526222229,0.2917777001857757,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4325866699219,0.7397212386131287,0.2047862112522125,0.9301493763923644,283.4327392578125,284.95001220703125,298.351318359375,293.6478271484375,297.7727355957031,297.2805480957031,283.43310546875,1.0,0.5055142641067505,1.0,1.0,0.985441267490387,1.0,-2.7094850540161133,1.243467926979065,1.4660171270370483,0.6341691613197327,5.551115123125783e-17,1.0,0.0,111.2531280517578,115.0,60148.30078125,0.0,1643.9686279296875,1.0,278.1499938964844,281.74688720703125,296.6527099609375,300.5320739746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074628353118896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3473.042724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094320,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4327697753906,0.9990000128746032,0.5814729332923889,0.4616446197032928,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4327087402344,0.8916909098625183,0.3646038174629211,0.3461181223392486,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.43267822265625,0.8568927645683289,0.3231496512889862,0.2271489799022674,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.43267822265625,0.8425031304359436,0.3064766526222229,0.2917777001857757,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4325866699219,0.7397212386131287,0.2047862112522125,0.9301493763923644,283.4327392578125,284.95001220703125,298.351318359375,293.6478271484375,297.7727355957031,297.2805480957031,283.43310546875,1.0,0.5055142641067505,1.0,1.0,0.985441267490387,1.0,-2.7094850540161133,1.243467926979065,1.4660171270370483,0.6341691613197327,5.551115123125783e-17,1.0,0.0,111.2531280517578,115.0,60148.30078125,0.0,1643.9686279296875,1.0,278.1499938964844,281.74688720703125,296.6527099609375,300.5320739746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074628353118896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3473.042724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094380,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.44415283203125,0.9990000128746032,0.5837985277175903,0.4630174040794372,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4440612792969,0.8929917812347412,0.3672579228878021,0.3486248254776001,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.44403076171875,0.8568134903907776,0.3240099847316742,0.2277600765228271,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4440002441406,0.8427033424377441,0.3076121807098388,0.292864978313446,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.44384765625,0.7395561933517456,0.2052371799945831,0.9322478175163268,283.444091796875,284.95001220703125,298.3897705078125,293.6366271972656,297.7906188964844,297.2808532714844,283.4447021484375,1.0,0.5072625279426575,1.0,1.0,0.987852931022644,1.0,-2.7187066078186035,1.2478063106536863,1.4709001779556274,0.6365644335746765,5.551115123125783e-17,1.0,0.0,111.96337890625,118.0,60260.41015625,0.0,1660.615478515625,1.0,278.1499938964844,281.7533569335937,296.6412048339844,300.5259704589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083425998687744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.8564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3481.216064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094440,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.44415283203125,0.9990000128746032,0.5837985277175903,0.4630174040794372,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4440612792969,0.8929917812347412,0.3672579228878021,0.3486248254776001,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.44403076171875,0.8568134903907776,0.3240099847316742,0.2277600765228271,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4440002441406,0.8427033424377441,0.3076121807098388,0.292864978313446,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.44384765625,0.7395561933517456,0.2052371799945831,0.9322478175163268,283.444091796875,284.95001220703125,298.3897705078125,293.6366271972656,297.7906188964844,297.2808532714844,283.4447021484375,1.0,0.5072625279426575,1.0,1.0,0.987852931022644,1.0,-2.7187066078186035,1.2478063106536863,1.4709001779556274,0.6365644335746765,5.551115123125783e-17,1.0,0.0,111.96337890625,118.0,60260.41015625,0.0,1660.615478515625,1.0,278.1499938964844,281.7533569335937,296.6412048339844,300.5259704589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083425998687744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.8564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3481.216064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094500,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4513854980469,0.9990000128746032,0.5846185088157654,0.464489072561264,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4512939453125,0.8931318521499634,0.368592232465744,0.3498926758766174,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.45123291015625,0.8563045859336853,0.3244373202323913,0.2280692011117935,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.45123291015625,0.8423548936843872,0.3081757128238678,0.2934123575687408,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4510498046875,0.7390913367271423,0.2054603099822998,0.9333251118659972,283.4513244628906,284.95001220703125,298.40936279296875,293.6304016113281,297.7990417480469,297.2797241210937,283.4520263671875,1.0,0.508428692817688,1.0,1.0,0.9890587329864502,1.0,-2.724322557449341,1.250478982925415,1.473843693733215,0.637977123260498,5.551115123125783e-17,1.0,0.0,112.56845092773438,118.0,60336.9921875,0.0,1671.603759765625,1.0,278.1499938964844,281.7578430175781,296.6353759765625,300.5243530273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908877432346344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.7119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3486.1826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094560,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4594116210937,0.9990000128746032,0.5852052569389343,0.4663426876068115,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4593200683594,0.8930270075798035,0.3699313104152679,0.3511689007282257,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4592590332031,0.8555727005004883,0.3248637616634369,0.2283805608749389,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.459228515625,0.8417924046516418,0.3087373971939087,0.2939619123935699,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4590148925781,0.7384462952613831,0.2056853771209716,0.9344239830970764,283.4593505859375,284.95001220703125,298.42919921875,293.6238098144531,297.80718994140625,297.2778625488281,283.4601135253906,1.0,0.509736955165863,1.0,1.0,0.9903053641319276,1.0,-2.7304370403289795,1.2534087896347046,1.4770283699035645,0.6394515633583069,5.551115123125783e-17,1.0,0.0,113.29476165771484,121.0,60424.6328125,0.0,1683.929443359375,1.0,278.1499938964844,281.76300048828125,296.6293334960937,300.5233154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094809293746948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.8876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3491.785888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094620,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4779968261719,0.9990000128746032,0.585523784160614,0.4711446464061737,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4778747558594,0.8921325206756592,0.372628390789032,0.3537507951259613,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4778137207031,0.8534899950027466,0.3257158696651459,0.2290110290050506,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.477783203125,0.8400702476501465,0.3098561763763428,0.2950680553913116,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4775390625,0.7366617918014526,0.2061453014612198,0.9367162585258484,283.4779052734375,284.95001220703125,298.4695129394531,293.6094970703125,297.82275390625,297.2721252441406,283.47882080078125,1.0,0.5127692222595215,1.0,1.0,0.9927986860275269,1.0,-2.7441518306732178,1.260047435760498,1.4841043949127195,0.6425652503967285,5.551115123125783e-17,1.0,0.0,115.10076141357422,124.0,60634.7734375,0.0,1712.584228515625,1.0,278.1499938964844,281.775390625,296.6163635253906,300.52276611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109176397323608,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.3681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3505.117919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094680,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4779968261719,0.9990000128746032,0.585523784160614,0.4711446464061737,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4778747558594,0.8921325206756592,0.372628390789032,0.3537507951259613,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4778137207031,0.8534899950027466,0.3257158696651459,0.2290110290050506,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.477783203125,0.8400702476501465,0.3098561763763428,0.2950680553913116,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4775390625,0.7366617918014526,0.2061453014612198,0.9367162585258484,283.4779052734375,284.95001220703125,298.4695129394531,293.6094970703125,297.82275390625,297.2721252441406,283.47882080078125,1.0,0.5127692222595215,1.0,1.0,0.9927986860275269,1.0,-2.7441518306732178,1.260047435760498,1.4841043949127195,0.6425652503967285,5.551115123125783e-17,1.0,0.0,115.10076141357422,124.0,60634.7734375,0.0,1712.584228515625,1.0,278.1499938964844,281.775390625,296.6163635253906,300.52276611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109176397323608,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.3681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3505.117919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094740,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4988098144531,0.9990000128746032,0.5849149823188782,0.4768947660923004,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4986572265625,0.8906729221343994,0.3753467202186584,0.3563635945320129,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.49859619140625,0.8509114384651184,0.3265686631202698,0.2296497225761413,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4985656738281,0.8378633260726929,0.3109705746173858,0.2961807250976562,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.498291015625,0.7344778180122375,0.2066108137369156,0.939092755317688,283.4986877441406,284.95001220703125,298.510498046875,293.5938720703125,297.8382263183594,297.2655639648437,283.4997253417969,1.0,0.5161663293838501,1.0,1.0,0.9952919483184814,1.0,-2.75916075706482,1.2673523426055908,1.491808295249939,0.6458763480186462,5.551115123125783e-17,1.0,0.0,117.22901916503906,112.0,60873.8828125,0.0,1744.9583740234375,1.0,278.1499938964844,281.78961181640625,296.6019897460937,300.5230407714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126026630401612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.2314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3520.74169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094800,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4988098144531,0.9990000128746032,0.5849149823188782,0.4768947660923004,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4986572265625,0.8906729221343994,0.3753467202186584,0.3563635945320129,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.49859619140625,0.8509114384651184,0.3265686631202698,0.2296497225761413,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4985656738281,0.8378633260726929,0.3109705746173858,0.2961807250976562,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.498291015625,0.7344778180122375,0.2066108137369156,0.939092755317688,283.4986877441406,284.95001220703125,298.510498046875,293.5938720703125,297.8382263183594,297.2655639648437,283.4997253417969,1.0,0.5161663293838501,1.0,1.0,0.9952919483184814,1.0,-2.75916075706482,1.2673523426055908,1.491808295249939,0.6458763480186462,5.551115123125783e-17,1.0,0.0,117.22901916503906,112.0,60873.8828125,0.0,1744.9583740234375,1.0,278.1499938964844,281.78961181640625,296.6019897460937,300.5230407714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126026630401612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.2314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3520.74169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094860,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5028991699219,0.9990000128746032,0.5854814052581787,0.4702834188938141,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5029602050781,0.8970629572868347,0.3780103623867035,0.3588155806064605,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.50299072265625,0.8553968071937561,0.3273691236972809,0.2301653176546096,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.50299072265625,0.8424009680747986,0.3120311796665191,0.2971238791942596,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.50311279296875,0.7380441427230835,0.2070210427045822,0.9406699538230896,283.5029602050781,284.95001220703125,298.5520324707031,293.5770263671875,297.85595703125,297.2630310058594,283.5025329589844,1.0,0.5142790079116821,0.9991934895515442,0.9991934895515442,0.99717515707016,1.0,-2.7578299045562744,1.2666088342666626,1.4912210702896118,0.6452118754386902,5.551115123125783e-17,1.0,0.0,115.3141632080078,115.0,60850.38671875,0.0,1733.9466552734375,1.0,278.1499938964844,281.7897033691406,296.5845642089844,300.51190185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141720533370972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.7451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3535.281005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094920,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5028991699219,0.9990000128746032,0.5854814052581787,0.4702834188938141,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5029602050781,0.8970629572868347,0.3780103623867035,0.3588155806064605,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.50299072265625,0.8553968071937561,0.3273691236972809,0.2301653176546096,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.50299072265625,0.8424009680747986,0.3120311796665191,0.2971238791942596,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.50311279296875,0.7380441427230835,0.2070210427045822,0.9406699538230896,283.5029602050781,284.95001220703125,298.5520324707031,293.5770263671875,297.85595703125,297.2630310058594,283.5025329589844,1.0,0.5142790079116821,0.9991934895515442,0.9991934895515442,0.99717515707016,1.0,-2.7578299045562744,1.2666088342666626,1.4912210702896118,0.6452118754386902,5.551115123125783e-17,1.0,0.0,115.3141632080078,115.0,60850.38671875,0.0,1733.9466552734375,1.0,278.1499938964844,281.7897033691406,296.5845642089844,300.51190185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141720533370972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.7451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3535.281005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094980,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.50390625,0.9990000128746032,0.5879057049751282,0.4678759574890136,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5038757324219,0.9007433652877808,0.3806324303150177,0.3612571656703949,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5038452148437,0.8574609756469727,0.3281369507312774,0.2306815832853317,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5038452148437,0.8446276187896729,0.3130642771720886,0.2980719208717346,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5037841796875,0.7396124005317688,0.2074016481637954,0.9422598481178284,283.5038757324219,284.95001220703125,298.593994140625,293.5591125488281,297.876220703125,297.264892578125,283.5041198730469,1.0,0.514690637588501,0.9983869194984436,0.9983869194984436,0.9990583658218384,1.0,-2.7615292072296143,1.268262267112732,1.4932668209075928,0.6461300253868103,5.551115123125783e-17,1.0,0.0,114.78276824951172,118.0,60831.80078125,0.0,1736.992919921875,1.0,278.1499938964844,281.7879333496094,296.5638427734375,300.48834228515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150034189224244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.5400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3542.977783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095040,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.50390625,0.9990000128746032,0.5879057049751282,0.4678759574890136,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5038757324219,0.9007433652877808,0.3806324303150177,0.3612571656703949,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5038452148437,0.8574609756469727,0.3281369507312774,0.2306815832853317,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5038452148437,0.8446276187896729,0.3130642771720886,0.2980719208717346,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5037841796875,0.7396124005317688,0.2074016481637954,0.9422598481178284,283.5038757324219,284.95001220703125,298.593994140625,293.5591125488281,297.876220703125,297.264892578125,283.5041198730469,1.0,0.514690637588501,0.9983869194984436,0.9983869194984436,0.9990583658218384,1.0,-2.7615292072296143,1.268262267112732,1.4932668209075928,0.6461300253868103,5.551115123125783e-17,1.0,0.0,114.78276824951172,118.0,60831.80078125,0.0,1736.992919921875,1.0,278.1499938964844,281.7879333496094,296.5638427734375,300.48834228515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150034189224244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.5400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3542.977783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095100,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.507568359375,0.9990000128746032,0.5888926982879639,0.468110054731369,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.50750732421875,0.9016461372375488,0.3819458186626434,0.3624931871891022,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.50750732421875,0.8576456904411316,0.3285184502601623,0.230948805809021,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5074768066406,0.844931423664093,0.3135775923728943,0.2985582053661346,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.50738525390625,0.739703357219696,0.2075858265161514,0.9431033134460448,283.5075378417969,284.95001220703125,298.6150817871094,293.5498352050781,297.8861083984375,297.2652587890625,283.5079040527344,1.0,0.515346348285675,0.997983694076538,0.997983694076538,1.0,1.0,-2.765214204788208,1.2699559926986694,1.4952582120895386,0.6471980810165405,5.551115123125783e-17,1.0,0.0,114.99059295654295,118.0,60856.62890625,0.0,1743.5025634765625,1.0,278.1499938964844,281.7892761230469,296.5541381835937,300.4790954589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153963923454284,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.1728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3546.614501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095160,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5123596191406,0.9990000128746032,0.5896743535995483,0.4689072668552398,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5122985839844,0.9021809697151184,0.3832626044750213,0.3637377619743347,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.51226806640625,0.8574976325035095,0.3289000689983368,0.2312202304601669,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.51226806640625,0.8449159264564514,0.3140900433063507,0.2990494668483734,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5121154785156,0.7395215630531311,0.2077680677175521,0.943964660167694,283.5123291015625,284.95001220703125,298.63623046875,293.54034423828125,297.895751953125,297.2650756835937,283.5127868652344,1.0,0.5162118673324585,0.996777355670929,0.996777355670929,1.0,1.0,-2.7696189880371094,1.2720199823379517,1.4975990056991575,0.6484633088111877,5.551115123125783e-17,1.0,0.0,115.3807144165039,121.0,60896.421875,0.0,1751.972900390625,1.0,278.1499938964844,281.7915344238281,296.544677734375,300.4711608886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158339500427246,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.7099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3550.6630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095220,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5253601074219,0.9990000128746032,0.5904227495193481,0.4720921814441681,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5252685546875,0.9022218585014344,0.3859107196331024,0.3662566244602203,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52520751953125,0.8562742471694946,0.329666405916214,0.2317773252725601,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52520751953125,0.843993067741394,0.3151140213012695,0.3000477850437164,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7384001016616821,0.2081307768821716,0.9457542300224304,283.5252990722656,284.95001220703125,298.6785583496094,293.52081298828125,297.9140930175781,297.26275634765625,283.5259704589844,1.0,0.5185225009918213,0.9943646788597108,0.9943646788597108,1.0,1.0,-2.780489444732666,1.2772705554962158,1.5032188892364502,0.651032567024231,5.551115123125783e-17,1.0,0.0,116.65321350097656,124.0,61023.0,0.0,1774.4510498046875,1.0,278.1499938964844,281.79888916015625,296.5260925292969,300.4589538574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169210195541382,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3560.716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095280,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5253601074219,0.9990000128746032,0.5904227495193481,0.4720921814441681,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5252685546875,0.9022218585014344,0.3859107196331024,0.3662566244602203,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52520751953125,0.8562742471694946,0.329666405916214,0.2317773252725601,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52520751953125,0.843993067741394,0.3151140213012695,0.3000477850437164,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7384001016616821,0.2081307768821716,0.9457542300224304,283.5252990722656,284.95001220703125,298.6785583496094,293.52081298828125,297.9140930175781,297.26275634765625,283.5259704589844,1.0,0.5185225009918213,0.9943646788597108,0.9943646788597108,1.0,1.0,-2.780489444732666,1.2772705554962158,1.5032188892364502,0.651032567024231,5.551115123125783e-17,1.0,0.0,116.65321350097656,124.0,61023.0,0.0,1774.4510498046875,1.0,278.1499938964844,281.79888916015625,296.5260925292969,300.4589538574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169210195541382,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3560.716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095340,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5419006347656,0.9990000128746032,0.5900688767433167,0.4768343865871429,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5417785644531,0.9012795686721802,0.3885804712772369,0.3688123524188995,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5417175292969,0.8541783690452576,0.3304413557052612,0.2323523461818695,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5417175292969,0.8422256708145142,0.3161404728889465,0.3010648190975189,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5414733886719,0.7365655303001404,0.2084949761629104,0.9476287961006165,283.54180908203125,284.95001220703125,298.7208251953125,293.5007019042969,297.9315795898437,297.2586669921875,283.5426330566406,1.0,0.5214025378227234,0.9919520616531372,0.9919520616531372,1.0,1.0,-2.793424129486084,1.28368079662323,1.509743332862854,0.6534673571586609,5.551115123125783e-17,1.0,0.0,118.40899658203124,127.0,61197.97265625,0.0,1802.55517578125,1.0,278.1499938964844,281.8092041015625,296.5072937011719,300.4500427246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183011054992676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3573.471435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095400,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5419006347656,0.9990000128746032,0.5900688767433167,0.4768343865871429,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5417785644531,0.9012795686721802,0.3885804712772369,0.3688123524188995,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5417175292969,0.8541783690452576,0.3304413557052612,0.2323523461818695,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5417175292969,0.8422256708145142,0.3161404728889465,0.3010648190975189,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5414733886719,0.7365655303001404,0.2084949761629104,0.9476287961006165,283.54180908203125,284.95001220703125,298.7208251953125,293.5007019042969,297.9315795898437,297.2586669921875,283.5426330566406,1.0,0.5214025378227234,0.9919520616531372,0.9919520616531372,1.0,1.0,-2.793424129486084,1.28368079662323,1.509743332862854,0.6534673571586609,5.551115123125783e-17,1.0,0.0,118.40899658203124,127.0,61197.97265625,0.0,1802.55517578125,1.0,278.1499938964844,281.8092041015625,296.5072937011719,300.4500427246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183011054992676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3573.471435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095460,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5604553222656,0.9990000128746032,0.5887663960456848,0.4825257062911987,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.56036376953125,0.8997697234153748,0.3912700414657593,0.3713979125022888,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5602722167969,0.8515985012054443,0.3312268257141113,0.232942596077919,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5602722167969,0.8399835228919983,0.3171713054180145,0.3020967543125152,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5599975585937,0.7343263030052185,0.2088551968336105,0.9495468139648438,283.5603942871094,284.95001220703125,298.762939453125,293.48016357421875,297.948974609375,297.25457763671875,283.561279296875,1.0,0.524658203125,0.9891508221626282,0.9891508221626282,1.0,1.0,-2.807623863220215,1.2906211614608765,1.5170027017593384,0.6565066576004028,5.551115123125783e-17,1.0,0.0,120.51468658447266,115.0,61397.58984375,0.0,1834.53564453125,1.0,278.1499938964844,281.8210754394531,296.4879455566406,300.4425964355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199023842811584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3588.25732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095520,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5604553222656,0.9990000128746032,0.5887663960456848,0.4825257062911987,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.56036376953125,0.8997697234153748,0.3912700414657593,0.3713979125022888,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5602722167969,0.8515985012054443,0.3312268257141113,0.232942596077919,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5602722167969,0.8399835228919983,0.3171713054180145,0.3020967543125152,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5599975585937,0.7343263030052185,0.2088551968336105,0.9495468139648438,283.5603942871094,284.95001220703125,298.762939453125,293.48016357421875,297.948974609375,297.25457763671875,283.561279296875,1.0,0.524658203125,0.9891508221626282,0.9891508221626282,1.0,1.0,-2.807623863220215,1.2906211614608765,1.5170027017593384,0.6565066576004028,5.551115123125783e-17,1.0,0.0,120.51468658447266,115.0,61397.58984375,0.0,1834.53564453125,1.0,278.1499938964844,281.8210754394531,296.4879455566406,300.4425964355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199023842811584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3588.25732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
