time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18095580,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5621032714844,0.9990000128746032,0.5886438488960266,0.475766509771347,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5621643066406,0.9062356352806092,0.3939057290554046,0.3738190233707428,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.56219482421875,0.8560656309127808,0.3319536447525024,0.2334070801734924,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.56219482421875,0.8445006608963013,0.3181425929069519,0.3029555678367615,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5623474121094,0.7377997636795044,0.2091569304466247,0.950623333454132,283.5621337890625,284.95001220703125,298.8047180175781,293.4594116210937,297.9672241210937,297.25299072265625,283.5616455078125,1.0,0.5226127505302429,0.986349642276764,0.986349642276764,1.0,1.0,-2.80531644821167,1.28934645652771,1.5159698724746704,0.6558930277824402,5.551115123125783e-17,1.0,0.0,118.51634979248048,118.0,61336.34375,0.0,1821.383544921875,1.0,278.1499938964844,281.8188781738281,296.46630859375,300.4244384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213390946388244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3601.511474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095640,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5621032714844,0.9990000128746032,0.5886438488960266,0.475766509771347,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5621643066406,0.9062356352806092,0.3939057290554046,0.3738190233707428,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.56219482421875,0.8560656309127808,0.3319536447525024,0.2334070801734924,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.56219482421875,0.8445006608963013,0.3181425929069519,0.3029555678367615,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5623474121094,0.7377997636795044,0.2091569304466247,0.950623333454132,283.5621337890625,284.95001220703125,298.8047180175781,293.4594116210937,297.9672241210937,297.25299072265625,283.5616455078125,1.0,0.5226127505302429,0.986349642276764,0.986349642276764,1.0,1.0,-2.80531644821167,1.28934645652771,1.5159698724746704,0.6558930277824402,5.551115123125783e-17,1.0,0.0,118.51634979248048,118.0,61336.34375,0.0,1821.383544921875,1.0,278.1499938964844,281.8188781738281,296.46630859375,300.4244384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213390946388244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3601.511474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095700,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.56005859375,0.9990000128746032,0.5894944667816162,0.4739027023315429,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.56005859375,0.9085800647735596,0.3952058553695678,0.3750225901603699,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.56005859375,0.8574360013008118,0.3322957158088684,0.2336322665214538,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.56005859375,0.8459324240684509,0.3186102211475372,0.3033776879310608,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5600891113281,0.738832414150238,0.2093024253845214,0.9511693120002748,283.56005859375,284.95001220703125,298.825439453125,293.4490051269531,297.9768371582031,297.2531433105469,283.5600280761719,1.0,0.5225998163223267,0.984948992729187,0.984948992729187,1.0,1.0,-2.8059446811676025,1.289615035057068,1.5163297653198242,0.6558902859687805,5.551115123125783e-17,1.0,0.0,118.00848388671876,118.0,61299.58984375,0.0,1819.9339599609373,1.0,278.1499938964844,281.816162109375,296.4541931152344,300.4092102050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217380285263062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.1201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3605.189208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095760,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5614013671875,0.9990000128746032,0.5902503728866577,0.4734045565128326,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5613708496094,0.9100157022476196,0.3965085446834564,0.3762404024600982,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5613708496094,0.8580118417739868,0.3326355814933777,0.2338650971651077,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5613708496094,0.8466025590896606,0.3190758824348449,0.3038112223148346,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.56134033203125,0.7392261624336243,0.2094493359327316,0.9517968893051147,283.5613708496094,284.95001220703125,298.84600830078125,293.4385681152344,297.986328125,297.25323486328125,283.5615234375,1.0,0.5229363441467285,0.9836602807044984,0.9836602807044984,1.0,1.0,-2.8083643913269043,1.290677189826965,1.517687201499939,0.6567291021347046,5.551115123125783e-17,1.0,0.0,117.97270965576172,121.0,61294.5625,0.0,1823.5084228515625,1.0,278.1499938964844,281.8157043457031,296.4427490234375,300.3960876464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220600128173828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3608.1572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095820,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5680236816406,0.9990000128746032,0.5912022590637207,0.4743493497371673,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5679931640625,0.911551296710968,0.3991250991821289,0.3787054717540741,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5679626464844,0.8580273985862732,0.3333151936531067,0.23434479534626,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.56793212890625,0.8468503355979919,0.320004940032959,0.3046963214874267,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5678405761719,0.7390936613082886,0.2097395807504654,0.9531477093696594,283.5679931640625,284.95001220703125,298.8866577148437,293.4178771972656,298.0046691894531,297.2525939941406,283.5683898925781,1.0,0.5243352651596069,0.9810828566551208,0.9810828566551208,1.0,1.0,-2.8157196044921875,1.2940338850021362,1.5216858386993408,0.6590386033058167,5.551115123125783e-17,1.0,0.0,118.53783416748048,124.0,61333.953125,0.0,1837.645751953125,1.0,278.1499938964844,281.8177795410156,296.42156982421875,300.375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227648973464966,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.1865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3614.652587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095880,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5680236816406,0.9990000128746032,0.5912022590637207,0.4743493497371673,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5679931640625,0.911551296710968,0.3991250991821289,0.3787054717540741,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5679626464844,0.8580273985862732,0.3333151936531067,0.23434479534626,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.56793212890625,0.8468503355979919,0.320004940032959,0.3046963214874267,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5678405761719,0.7390936613082886,0.2097395807504654,0.9531477093696594,283.5679931640625,284.95001220703125,298.8866577148437,293.4178771972656,298.0046691894531,297.2525939941406,283.5683898925781,1.0,0.5243352651596069,0.9810828566551208,0.9810828566551208,1.0,1.0,-2.8157196044921875,1.2940338850021362,1.5216858386993408,0.6590386033058167,5.551115123125783e-17,1.0,0.0,118.53783416748048,124.0,61333.953125,0.0,1837.645751953125,1.0,278.1499938964844,281.8177795410156,296.42156982421875,300.375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227648973464966,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.1865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3614.652587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095940,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5794982910156,0.9990000128746032,0.5911033153533936,0.4775950610637665,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5794372558594,0.9114773273468018,0.4017625749111175,0.381213903427124,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5793762207031,0.8567124009132385,0.334001213312149,0.2348461598157882,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5793762207031,0.8458133935928345,0.3209352493286133,0.3056065738201141,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5791931152344,0.7378747463226318,0.2100222259759903,0.954589545726776,283.5794372558594,284.95001220703125,298.9265441894531,293.3974609375,298.0220642089844,297.2504577636719,283.5800476074219,1.0,0.5265591740608215,0.9785054326057434,0.9785054326057434,1.0,1.0,-2.826063871383667,1.2990952730178833,1.526968479156494,0.6610386371612549,5.551115123125783e-17,1.0,0.0,119.80072021484376,127.0,61438.79296875,0.0,1859.89013671875,1.0,278.1499938964844,281.8238220214844,296.40203857421875,300.3601379394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237013459205629,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.19921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3623.276611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096000,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5794982910156,0.9990000128746032,0.5911033153533936,0.4775950610637665,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5794372558594,0.9114773273468018,0.4017625749111175,0.381213903427124,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5793762207031,0.8567124009132385,0.334001213312149,0.2348461598157882,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5793762207031,0.8458133935928345,0.3209352493286133,0.3056065738201141,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5791931152344,0.7378747463226318,0.2100222259759903,0.954589545726776,283.5794372558594,284.95001220703125,298.9265441894531,293.3974609375,298.0220642089844,297.2504577636719,283.5800476074219,1.0,0.5265591740608215,0.9785054326057434,0.9785054326057434,1.0,1.0,-2.826063871383667,1.2990952730178833,1.526968479156494,0.6610386371612549,5.551115123125783e-17,1.0,0.0,119.80072021484376,127.0,61438.79296875,0.0,1859.89013671875,1.0,278.1499938964844,281.8238220214844,296.40203857421875,300.3601379394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237013459205629,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.19921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3623.276611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096060,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.59442138671875,0.9990000128746032,0.5899264812469482,0.4823883175849914,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5943298339844,0.91035133600235,0.4044252336025238,0.3837624192237854,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5942687988281,0.8545450568199158,0.3347011506557464,0.2353689521551132,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.59423828125,0.8439477682113647,0.3218728303909302,0.3065399527549743,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5940246582031,0.735948920249939,0.2102959007024765,0.9560773372650146,283.5943298339844,284.95001220703125,298.96551513671875,293.3775329589844,298.03887939453125,297.24786376953125,283.5950622558594,1.0,0.5293454527854919,0.9757050275802612,0.9757050275802612,1.0,1.0,-2.83842396736145,1.3052592277526855,1.5331648588180542,0.6629673838615417,5.551115123125783e-17,1.0,0.0,121.55319213867188,115.0,61589.5078125,0.0,1887.843505859375,1.0,278.1499938964844,281.83270263671875,296.3832702636719,300.3495178222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248921871185304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.13671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3634.236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096120,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.59442138671875,0.9990000128746032,0.5899264812469482,0.4823883175849914,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5943298339844,0.91035133600235,0.4044252336025238,0.3837624192237854,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5942687988281,0.8545450568199158,0.3347011506557464,0.2353689521551132,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.59423828125,0.8439477682113647,0.3218728303909302,0.3065399527549743,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5940246582031,0.735948920249939,0.2102959007024765,0.9560773372650146,283.5943298339844,284.95001220703125,298.96551513671875,293.3775329589844,298.03887939453125,297.24786376953125,283.5950622558594,1.0,0.5293454527854919,0.9757050275802612,0.9757050275802612,1.0,1.0,-2.83842396736145,1.3052592277526855,1.5331648588180542,0.6629673838615417,5.551115123125783e-17,1.0,0.0,121.55319213867188,115.0,61589.5078125,0.0,1887.843505859375,1.0,278.1499938964844,281.83270263671875,296.3832702636719,300.3495178222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248921871185304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.13671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3634.236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096180,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5934753417969,0.9990000128746032,0.5898356437683105,0.4749863743782043,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5935363769531,0.9178476929664612,0.4070403277873993,0.3861552476882934,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.59356689453125,0.8593612909317017,0.3353476226329803,0.2357716560363769,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5935974121094,0.8488044142723083,0.3227558135986328,0.3073076009750366,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.59375,0.7396529316902161,0.2105158865451812,0.9567475318908693,283.593505859375,284.95001220703125,299.0033874511719,293.3583068847656,298.0556640625,297.2467041015625,283.5929260253906,1.0,0.52694171667099,0.9729046821594238,0.9729046821594238,1.0,1.0,-2.834636688232422,1.3034356832504272,1.531200885772705,0.6611354947090149,5.551115123125783e-17,1.0,0.0,119.27043914794922,118.0,61499.3515625,0.0,1870.803466796875,1.0,278.1499938964844,281.8287048339844,296.36334228515625,300.3303527832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259524941444396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.5908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3643.986572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096240,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5934753417969,0.9990000128746032,0.5898356437683105,0.4749863743782043,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5935363769531,0.9178476929664612,0.4070403277873993,0.3861552476882934,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.59356689453125,0.8593612909317017,0.3353476226329803,0.2357716560363769,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5935974121094,0.8488044142723083,0.3227558135986328,0.3073076009750366,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.59375,0.7396529316902161,0.2105158865451812,0.9567475318908693,283.593505859375,284.95001220703125,299.0033874511719,293.3583068847656,298.0556640625,297.2467041015625,283.5929260253906,1.0,0.52694171667099,0.9729046821594238,0.9729046821594238,1.0,1.0,-2.834636688232422,1.3034356832504272,1.531200885772705,0.6611354947090149,5.551115123125783e-17,1.0,0.0,119.27043914794922,118.0,61499.3515625,0.0,1870.803466796875,1.0,278.1499938964844,281.8287048339844,296.36334228515625,300.3303527832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259524941444396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.5908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3643.986572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096300,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5905456542969,0.9990000128746032,0.5906600952148438,0.4728391766548157,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5905456542969,0.9205493330955504,0.4083362817764282,0.3873491287231445,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.590576171875,0.8608825206756592,0.3356551229953766,0.2359689176082611,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.590576171875,0.8503813743591309,0.3231847882270813,0.3076880574226379,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.59063720703125,0.7407894134521484,0.2106290310621261,0.957118809223175,283.5905456542969,284.95001220703125,299.0218811035156,293.3489990234375,298.0641784667969,297.24676513671875,283.5904541015625,1.0,0.5267857313156128,0.9715045094490052,0.9715045094490052,1.0,1.0,-2.83461856842041,1.3033645153045654,1.5312541723251345,0.6610308885574341,5.551115123125783e-17,1.0,0.0,118.66456604003906,118.0,61453.796875,0.0,1867.85498046875,1.0,278.1499938964844,281.825439453125,296.3525085449219,300.3157043457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261960983276368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.53515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3646.22607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096360,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5909729003906,0.9990000128746032,0.5913972854614258,0.4720250964164734,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5909729003906,0.9222797155380248,0.4096362590789795,0.3885596692562103,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5909423828125,0.861621618270874,0.3359615504741668,0.2361755073070526,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5909423828125,0.8512060046195984,0.3236130475997925,0.30808225274086,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5909423828125,0.7413028478622437,0.2107462584972381,0.9575901627540588,283.5909729003906,284.95001220703125,299.0400390625,293.3399353027344,298.0725402832031,297.246826171875,283.591064453125,1.0,0.5269659757614136,0.9701988697052002,0.9701988697052002,1.0,1.0,-2.8363828659057617,1.3041125535964966,1.5322703123092651,0.6616317629814148,5.551115123125783e-17,1.0,0.0,118.5138931274414,121.0,61440.2890625,0.0,1869.9083251953125,1.0,278.1499938964844,281.824462890625,296.34246826171875,300.3032531738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92637300491333,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.2451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3647.85205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096420,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5964050292969,0.9990000128746032,0.592269778251648,0.4725554883480072,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.59637451171875,0.9241414070129396,0.4122550785541534,0.3910191357135772,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5963134765625,0.8618220686912537,0.3365789353847503,0.2366072535514831,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5963134765625,0.8516221046447754,0.3244723081588745,0.3088952004909515,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5962219238281,0.7413038015365601,0.210982859134674,0.9586700797080994,283.59637451171875,284.95001220703125,299.0753479003906,293.3226623535156,298.08856201171875,297.2465515136719,283.5967102050781,1.0,0.5281487703323364,0.9675875306129456,0.9675875306129456,1.0,1.0,-2.842763900756836,1.3069403171539309,1.5358235836029053,0.6638327240943909,5.551115123125783e-17,1.0,0.0,118.9382095336914,124.0,61470.55078125,0.0,1882.0533447265625,1.0,278.1499938964844,281.82598876953125,296.324951171875,300.2848815917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267972707748412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.4453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3651.75048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096480,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5964050292969,0.9990000128746032,0.592269778251648,0.4725554883480072,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.59637451171875,0.9241414070129396,0.4122550785541534,0.3910191357135772,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5963134765625,0.8618220686912537,0.3365789353847503,0.2366072535514831,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5963134765625,0.8516221046447754,0.3244723081588745,0.3088952004909515,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5962219238281,0.7413038015365601,0.210982859134674,0.9586700797080994,283.59637451171875,284.95001220703125,299.0753479003906,293.3226623535156,298.08856201171875,297.2465515136719,283.5967102050781,1.0,0.5281487703323364,0.9675875306129456,0.9675875306129456,1.0,1.0,-2.842763900756836,1.3069403171539309,1.5358235836029053,0.6638327240943909,5.551115123125783e-17,1.0,0.0,118.9382095336914,124.0,61470.55078125,0.0,1882.0533447265625,1.0,278.1499938964844,281.82598876953125,296.324951171875,300.2848815917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267972707748412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.4453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3651.75048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096540,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6068725585937,0.9990000128746032,0.5920464992523193,0.4754380881786346,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6068420410156,0.924258589744568,0.4149053692817688,0.3935325145721435,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6067810058594,0.8606435060501099,0.3372104167938232,0.2370663434267044,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6067810058594,0.8507020473480225,0.3253406584262848,0.3097411096096039,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.60662841796875,0.7401856780052185,0.2112172096967697,0.9598707556724548,283.6068420410156,284.95001220703125,299.1091003417969,293.30670166015625,298.1034545898437,297.2452697753906,283.6073913574219,1.0,0.5302188992500305,0.9649761915206908,0.9649761915206908,1.0,1.0,-2.8522613048553467,1.3112962245941162,1.54096519947052,0.6667941808700562,5.551115123125783e-17,1.0,0.0,120.13792419433594,127.0,61569.29296875,0.0,1902.9769287109373,1.0,278.1499938964844,281.8316650390625,296.3099060058594,300.2740173339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274699091911316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.6748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3657.928466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096600,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6068725585937,0.9990000128746032,0.5920464992523193,0.4754380881786346,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6068420410156,0.924258589744568,0.4149053692817688,0.3935325145721435,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6067810058594,0.8606435060501099,0.3372104167938232,0.2370663434267044,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6067810058594,0.8507020473480225,0.3253406584262848,0.3097411096096039,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.60662841796875,0.7401856780052185,0.2112172096967697,0.9598707556724548,283.6068420410156,284.95001220703125,299.1091003417969,293.30670166015625,298.1034545898437,297.2452697753906,283.6073913574219,1.0,0.5302188992500305,0.9649761915206908,0.9649761915206908,1.0,1.0,-2.8522613048553467,1.3112962245941162,1.54096519947052,0.6667941808700562,5.551115123125783e-17,1.0,0.0,120.13792419433594,127.0,61569.29296875,0.0,1902.9769287109373,1.0,278.1499938964844,281.8316650390625,296.3099060058594,300.2740173339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274699091911316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.6748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3657.928466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096660,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.62091064453125,0.9990000128746032,0.5907523036003113,0.4798993468284607,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.620849609375,0.923230528831482,0.4175840020179748,0.3960904777050018,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.62078857421875,0.8585764169692993,0.337857574224472,0.237549141049385,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6207580566406,0.8489161729812622,0.32621830701828,0.3106135129928589,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6205749511719,0.7383347153663635,0.2114417254924774,0.9611207246780396,283.620849609375,284.95001220703125,299.1412048339844,293.2922058105469,298.11749267578125,297.2437438964844,283.6215515136719,1.0,0.5328677892684937,0.9621867537498474,0.9621867537498474,1.0,1.0,-2.863828420639038,1.316747546195984,1.5470808744430542,0.669847309589386,5.551115123125783e-17,1.0,0.0,121.84395599365234,115.0,61716.33203125,0.0,1929.82861328125,1.0,278.1499938964844,281.8403015136719,296.2965393066406,300.268310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283764362335204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.2822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3666.250732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096720,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.62091064453125,0.9990000128746032,0.5907523036003113,0.4798993468284607,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.620849609375,0.923230528831482,0.4175840020179748,0.3960904777050018,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.62078857421875,0.8585764169692993,0.337857574224472,0.237549141049385,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6207580566406,0.8489161729812622,0.32621830701828,0.3106135129928589,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6205749511719,0.7383347153663635,0.2114417254924774,0.9611207246780396,283.620849609375,284.95001220703125,299.1412048339844,293.2922058105469,298.11749267578125,297.2437438964844,283.6215515136719,1.0,0.5328677892684937,0.9621867537498474,0.9621867537498474,1.0,1.0,-2.863828420639038,1.316747546195984,1.5470808744430542,0.669847309589386,5.551115123125783e-17,1.0,0.0,121.84395599365234,115.0,61716.33203125,0.0,1929.82861328125,1.0,278.1499938964844,281.8403015136719,296.2965393066406,300.268310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283764362335204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.2822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3666.250732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096780,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6194763183594,0.9990000128746032,0.5905288457870483,0.4722232818603515,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6195068359375,0.9312389492988586,0.4202143549919128,0.39849454164505,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6195678710937,0.8635955452919006,0.3384504020214081,0.2379126846790313,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6195983886719,0.8539796471595764,0.3270403146743774,0.3113212585449219,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6197509765625,0.7421642541885376,0.2116104960441589,0.961550235748291,283.6195068359375,284.95001220703125,299.1715087890625,293.2794189453125,298.131103515625,297.243408203125,283.6189270019531,1.0,0.5303449034690857,0.959397315979004,0.959397315979004,1.0,1.0,-2.859318733215332,1.3144065141677856,1.544912338256836,0.6684772372245789,5.551115123125783e-17,1.0,0.0,119.50611114501952,118.0,61631.08203125,0.0,1911.16650390625,1.0,278.1499938964844,281.8365478515625,296.2829284667969,300.2553405761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291287660598756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.6513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3673.15283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096840,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6194763183594,0.9990000128746032,0.5905288457870483,0.4722232818603515,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6195068359375,0.9312389492988586,0.4202143549919128,0.39849454164505,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6195678710937,0.8635955452919006,0.3384504020214081,0.2379126846790313,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6195983886719,0.8539796471595764,0.3270403146743774,0.3113212585449219,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6197509765625,0.7421642541885376,0.2116104960441589,0.961550235748291,283.6195068359375,284.95001220703125,299.1715087890625,293.2794189453125,298.131103515625,297.243408203125,283.6189270019531,1.0,0.5303449034690857,0.959397315979004,0.959397315979004,1.0,1.0,-2.859318733215332,1.3144065141677856,1.544912338256836,0.6684772372245789,5.551115123125783e-17,1.0,0.0,119.50611114501952,118.0,61631.08203125,0.0,1911.16650390625,1.0,278.1499938964844,281.8365478515625,296.2829284667969,300.2553405761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291287660598756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.6513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3673.15283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096900,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6166381835937,0.9990000128746032,0.5912652015686035,0.4700460433959961,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6166381835937,0.93400239944458,0.4215176701545715,0.3996949791908264,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6166687011719,0.8651386499404907,0.338731050491333,0.238091230392456,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6166687011719,0.85558021068573,0.3274384438991546,0.3116726875305176,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.61669921875,0.743304967880249,0.2116990983486175,0.9618094563484192,283.6166381835937,284.95001220703125,299.1859130859375,293.27374267578125,298.1378173828125,297.2435302734375,283.6165466308594,1.0,0.5301439166069031,0.9580026268959044,0.9580026268959044,1.0,1.0,-2.8590798377990723,1.3142879009246826,1.5447919368743896,0.6680080890655518,5.551115123125783e-17,1.0,0.0,118.8693389892578,118.0,61593.44140625,0.0,1907.6883544921875,1.0,278.1499938964844,281.833740234375,296.2757568359375,300.2445678710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292244911193848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.3251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3674.031005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096960,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6173400878906,0.9990000128746032,0.591889500617981,0.4692615568637848,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6173095703125,0.9357088804244996,0.4228275120258331,0.4009140133857727,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6173095703125,0.865848958492279,0.3390126228332519,0.2382802665233612,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6173095703125,0.8563757538795471,0.3278376758098602,0.3120392858982086,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6172790527344,0.7437856793403625,0.2117940485477447,0.9621788859367372,283.6173095703125,284.95001220703125,299.1998291015625,293.2685546875,298.144287109375,297.24365234375,283.617431640625,1.0,0.5302956104278564,0.9566484689712524,0.9566484689712524,1.0,1.0,-2.8607113361358643,1.315058350563049,1.5456531047821045,0.6681348085403442,5.551115123125783e-17,1.0,0.0,118.69849395751952,121.0,61590.21484375,0.0,1909.4683837890625,1.0,278.1499938964844,281.8333435058594,296.2696838378906,300.2365417480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929259955883026,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3674.35595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097020,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6236877441406,0.9990000128746032,0.5924449563026428,0.4699831008911133,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6236572265625,0.937386393547058,0.4254738390445709,0.4033989012241363,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.62359619140625,0.8658917546272278,0.3395864069461822,0.2386820614337921,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.62359619140625,0.8566303253173828,0.3286443650722503,0.3128032982349396,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6235046386719,0.7436460256576538,0.2119907438755035,0.963083803653717,283.6236572265625,284.95001220703125,299.2260437011719,293.25982666015625,298.1563415527344,297.24346923828125,283.6240234375,1.0,0.5314701795578003,0.9539401531219482,0.9539401531219482,1.0,1.0,-2.867048978805542,1.3180642127990725,1.5489848852157593,0.669325590133667,5.551115123125783e-17,1.0,0.0,119.11791229248048,124.0,61646.52734375,0.0,1921.690185546875,1.0,278.1499938964844,281.83642578125,296.26080322265625,300.2283020019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294215440750122,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3675.837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097080,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6236877441406,0.9990000128746032,0.5924449563026428,0.4699831008911133,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6236572265625,0.937386393547058,0.4254738390445709,0.4033989012241363,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.62359619140625,0.8658917546272278,0.3395864069461822,0.2386820614337921,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.62359619140625,0.8566303253173828,0.3286443650722503,0.3128032982349396,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6235046386719,0.7436460256576538,0.2119907438755035,0.963083803653717,283.6236572265625,284.95001220703125,299.2260437011719,293.25982666015625,298.1563415527344,297.24346923828125,283.6240234375,1.0,0.5314701795578003,0.9539401531219482,0.9539401531219482,1.0,1.0,-2.867048978805542,1.3180642127990725,1.5489848852157593,0.669325590133667,5.551115123125783e-17,1.0,0.0,119.11791229248048,124.0,61646.52734375,0.0,1921.690185546875,1.0,278.1499938964844,281.83642578125,296.26080322265625,300.2283020019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294215440750122,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3675.837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097140,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6348876953125,0.9990000128746032,0.591917097568512,0.4729061126708984,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6348571777344,0.9374166131019592,0.4281574785709381,0.4059417843818664,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6347961425781,0.8646267652511597,0.3401801288127899,0.2391141802072525,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.634765625,0.8556113839149475,0.3294658660888672,0.3136041462421417,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6346130371094,0.7424489259719849,0.2121884673833847,0.9641185998916626,283.6348571777344,284.95001220703125,299.25,293.2534484863281,298.1670227050781,297.24267578125,283.6354064941406,1.0,0.5334882140159607,0.951231837272644,0.951231837272644,1.0,1.0,-2.8763442039489746,1.3224514722824097,1.5538926124572754,0.6715309023857117,5.551115123125783e-17,1.0,0.0,120.27969360351562,127.0,61768.89453125,0.0,1942.3798828125,1.0,278.1499938964844,281.8435363769531,296.2552795410156,300.2282409667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929806113243103,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.6279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3679.36376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097200,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6348876953125,0.9990000128746032,0.591917097568512,0.4729061126708984,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6348571777344,0.9374166131019592,0.4281574785709381,0.4059417843818664,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6347961425781,0.8646267652511597,0.3401801288127899,0.2391141802072525,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.634765625,0.8556113839149475,0.3294658660888672,0.3136041462421417,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6346130371094,0.7424489259719849,0.2121884673833847,0.9641185998916626,283.6348571777344,284.95001220703125,299.25,293.2534484863281,298.1670227050781,297.24267578125,283.6354064941406,1.0,0.5334882140159607,0.951231837272644,0.951231837272644,1.0,1.0,-2.8763442039489746,1.3224514722824097,1.5538926124572754,0.6715309023857117,5.551115123125783e-17,1.0,0.0,120.27969360351562,127.0,61768.89453125,0.0,1942.3798828125,1.0,278.1499938964844,281.8435363769531,296.2552795410156,300.2282409667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929806113243103,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.6279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3679.36376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097260,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.64947509765625,0.9990000128746032,0.5903016924858093,0.4773758351802826,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6494140625,0.9363179206848145,0.4308745861053467,0.4085340499877929,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6493530273437,0.8624802827835083,0.3407937288284302,0.2395729124546051,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6493225097656,0.8537300229072571,0.3303008079528808,0.3144352436065674,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6491394042969,0.7405266165733337,0.2123767882585525,0.965205192565918,283.6494140625,284.95001220703125,299.2726745605469,293.248291015625,298.1771240234375,297.2418518066406,283.6501159667969,1.0,0.5360981225967407,0.9483722448349,0.9483722448349,1.0,1.0,-2.887688159942627,1.327770709991455,1.559917449951172,0.674493670463562,5.551115123125783e-17,1.0,0.0,121.97612762451172,130.0,61935.5,0.0,1969.16796875,1.0,278.1499938964844,281.8533630371094,296.2514038085937,300.2335510253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930484175682068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.80859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3685.578369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097320,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.64947509765625,0.9990000128746032,0.5903016924858093,0.4773758351802826,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6494140625,0.9363179206848145,0.4308745861053467,0.4085340499877929,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6493530273437,0.8624802827835083,0.3407937288284302,0.2395729124546051,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6493225097656,0.8537300229072571,0.3303008079528808,0.3144352436065674,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6491394042969,0.7405266165733337,0.2123767882585525,0.965205192565918,283.6494140625,284.95001220703125,299.2726745605469,293.248291015625,298.1771240234375,297.2418518066406,283.6501159667969,1.0,0.5360981225967407,0.9483722448349,0.9483722448349,1.0,1.0,-2.887688159942627,1.327770709991455,1.559917449951172,0.674493670463562,5.551115123125783e-17,1.0,0.0,121.97612762451172,130.0,61935.5,0.0,1969.16796875,1.0,278.1499938964844,281.8533630371094,296.2514038085937,300.2335510253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930484175682068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.80859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3685.578369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097380,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.66607666015625,0.9990000128746032,0.5877074003219604,0.4829202592372894,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.666015625,0.9344618916511536,0.4336167573928833,0.411163866519928,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6659240722656,0.8597650527954102,0.3414226770401001,0.2400522083044052,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6659240722656,0.851288378238678,0.3311441540718078,0.3152877688407898,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6656799316406,0.738119900226593,0.2125426679849624,0.9662657380104064,283.666015625,284.95001220703125,299.2951965332031,293.2431335449219,298.1874694824219,297.2417297363281,283.6667785644531,1.0,0.5391114950180054,0.9455126523971558,0.9455126523971558,1.0,1.0,-2.900387763977051,1.3337050676345823,1.5666828155517578,0.6779809594154358,5.551115123125783e-17,1.0,0.0,124.0555419921875,118.0,62125.3984375,0.0,2000.279052734375,1.0,278.1499938964844,281.8646240234375,296.2475280761719,300.2410888671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314320683479308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3694.2607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
