time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18097440,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.66607666015625,0.9990000128746032,0.5877074003219604,0.4829202592372894,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.666015625,0.9344618916511536,0.4336167573928833,0.411163866519928,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6659240722656,0.8597650527954102,0.3414226770401001,0.2400522083044052,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6659240722656,0.851288378238678,0.3311441540718078,0.3152877688407898,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6656799316406,0.738119900226593,0.2125426679849624,0.9662657380104064,283.666015625,284.95001220703125,299.2951965332031,293.2431335449219,298.1874694824219,297.2417297363281,283.6667785644531,1.0,0.5391114950180054,0.9455126523971558,0.9455126523971558,1.0,1.0,-2.900387763977051,1.3337050676345823,1.5666828155517578,0.6779809594154358,5.551115123125783e-17,1.0,0.0,124.0555419921875,118.0,62125.3984375,0.0,2000.279052734375,1.0,278.1499938964844,281.8646240234375,296.2475280761719,300.2410888671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314320683479308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3694.2607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097500,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6692810058594,0.9990000128746032,0.5866308808326721,0.4807821810245514,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6692810058594,0.9371693730354308,0.4349709153175354,0.4124200344085693,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6692810058594,0.8612544536590576,0.3417189419269562,0.2402469664812088,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6692810058594,0.8528301119804382,0.3315463066101074,0.3156515657901764,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.66925048828125,0.7391865253448486,0.2126006484031677,0.9664634466171264,283.6692810058594,284.95001220703125,299.3063659667969,293.24053955078125,298.192626953125,297.2419738769531,283.6692199707031,1.0,0.5383946895599365,0.9440828561782836,0.9440828561782836,1.0,1.0,-2.9002535343170166,1.333467960357666,1.5667855739593506,0.6782256364822388,5.551115123125783e-17,1.0,0.0,123.46170043945312,118.0,62131.53515625,0.0,1997.1097412109373,1.0,278.1499938964844,281.8658752441406,296.2451171875,300.2424621582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319088459014891,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3698.625244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097560,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6656494140625,0.9990000128746032,0.5863958597183228,0.4756949245929718,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.66571044921875,0.94204443693161,0.4362999498844147,0.413623183965683,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6657409667969,0.8644808530807495,0.341990202665329,0.2404022365808487,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.665771484375,0.8560616374015808,0.3319250047206878,0.3159622550010681,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6658935546875,0.741637647151947,0.2126470059156417,0.9664279818534852,283.66571044921875,284.95001220703125,299.3175048828125,293.2379455566406,298.19757080078125,297.2419738769531,283.66522216796875,1.0,0.5367329716682434,0.942597508430481,0.942597508430481,1.0,1.0,-2.896109342575073,1.3313024044036863,1.5648070573806765,0.6772916913032532,5.551115123125783e-17,1.0,0.0,121.87653350830078,106.0,62064.7109375,0.0,1982.4537353515625,1.0,278.1499938964844,281.8623352050781,296.2415771484375,300.238037109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322146773338318,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3701.424072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097620,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6466369628906,0.9990000128746032,0.5886321663856506,0.4596520364284515,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6466979980469,0.9560080766677856,0.4388870000839233,0.4159030020236969,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6468200683594,0.8747467994689941,0.3424555957317352,0.2406164556741714,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6468505859375,0.8662639260292053,0.3326147496700287,0.3164602220058441,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6471862792969,0.7496338486671448,0.2127425521612167,0.9660220742225648,283.6466979980469,284.95001220703125,299.3396301269531,293.2327575683594,298.2069091796875,297.2413024902344,283.6455383300781,1.0,0.5312080383300781,0.9396267533302308,0.9396267533302308,1.0,1.0,-2.8799448013305664,1.3231823444366455,1.5567625761032104,0.6731395125389099,5.551115123125783e-17,1.0,0.0,116.83275604248048,124.0,61784.54296875,0.0,1931.2711181640625,1.0,278.1499938964844,281.8463134765625,296.2323303222656,300.2160949707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321160316467284,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.2724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3700.521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097680,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6466369628906,0.9990000128746032,0.5886321663856506,0.4596520364284515,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6466979980469,0.9560080766677856,0.4388870000839233,0.4159030020236969,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6468200683594,0.8747467994689941,0.3424555957317352,0.2406164556741714,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6468505859375,0.8662639260292053,0.3326147496700287,0.3164602220058441,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6471862792969,0.7496338486671448,0.2127425521612167,0.9660220742225648,283.6466979980469,284.95001220703125,299.3396301269531,293.2327575683594,298.2069091796875,297.2413024902344,283.6455383300781,1.0,0.5312080383300781,0.9396267533302308,0.9396267533302308,1.0,1.0,-2.8799448013305664,1.3231823444366455,1.5567625761032104,0.6731395125389099,5.551115123125783e-17,1.0,0.0,116.83275604248048,124.0,61784.54296875,0.0,1931.2711181640625,1.0,278.1499938964844,281.8463134765625,296.2323303222656,300.2160949707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321160316467284,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.2724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3700.521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097740,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6494445800781,0.9990000128746032,0.5909714698791504,0.4638500511646271,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6493835449219,0.9549415707588196,0.4415268003940582,0.4183968007564544,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6492614746094,0.8725055456161499,0.3429473042488098,0.2409756332635879,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.64923095703125,0.8642856478691101,0.3333392143249511,0.3171649277210235,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.64892578125,0.7476930022239685,0.2129346579313278,0.9669572114944458,283.6493835449219,284.95001220703125,299.361572265625,293.2275390625,298.21728515625,297.24151611328125,283.6504821777344,1.0,0.534346878528595,0.9366560578346252,0.9366560578346252,1.0,1.0,-2.890347719192505,1.3282054662704468,1.562142252922058,0.6749976277351379,5.551115123125783e-17,1.0,0.0,118.33455657958984,142.0,61853.421875,0.0,1955.5765380859373,1.0,278.1499938964844,281.8480224609375,296.225341796875,300.20196533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315621852874756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3695.451904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097800,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6494445800781,0.9990000128746032,0.5909714698791504,0.4638500511646271,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6493835449219,0.9549415707588196,0.4415268003940582,0.4183968007564544,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6492614746094,0.8725055456161499,0.3429473042488098,0.2409756332635879,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.64923095703125,0.8642856478691101,0.3333392143249511,0.3171649277210235,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.64892578125,0.7476930022239685,0.2129346579313278,0.9669572114944458,283.6493835449219,284.95001220703125,299.361572265625,293.2275390625,298.21728515625,297.24151611328125,283.6504821777344,1.0,0.534346878528595,0.9366560578346252,0.9366560578346252,1.0,1.0,-2.890347719192505,1.3282054662704468,1.562142252922058,0.6749976277351379,5.551115123125783e-17,1.0,0.0,118.33455657958984,142.0,61853.421875,0.0,1955.5765380859373,1.0,278.1499938964844,281.8480224609375,296.225341796875,300.20196533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315621852874756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3695.451904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097860,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6866149902344,0.9990000128746032,0.5876140594482422,0.4838173985481262,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6864624023437,0.9424925446510316,0.4443384110927582,0.4212126731872558,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.68621826171875,0.861000120639801,0.3435747623443603,0.2415475249290466,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6861877441406,0.8532682657241821,0.3341824412345886,0.3181476593017578,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.685546875,0.738348662853241,0.21316759288311,0.969026744365692,283.6864624023437,284.95001220703125,299.3833312988281,293.22235107421875,298.22723388671875,297.240234375,283.6885681152344,1.0,0.5431007146835327,0.9341233372688292,0.9341233372688292,1.0,1.0,-2.922069311141968,1.343656301498413,1.578413009643555,0.6823183298110962,5.551115123125783e-17,1.0,0.0,125.10187530517578,145.0,62323.828125,0.0,2041.5174560546875,1.0,278.1499938964844,281.87506103515625,296.2259521484375,300.2235717773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93229877948761,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.3662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3702.193603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097920,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6866149902344,0.9990000128746032,0.5876140594482422,0.4838173985481262,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6864624023437,0.9424925446510316,0.4443384110927582,0.4212126731872558,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.68621826171875,0.861000120639801,0.3435747623443603,0.2415475249290466,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6861877441406,0.8532682657241821,0.3341824412345886,0.3181476593017578,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.685546875,0.738348662853241,0.21316759288311,0.969026744365692,283.6864624023437,284.95001220703125,299.3833312988281,293.22235107421875,298.22723388671875,297.240234375,283.6885681152344,1.0,0.5431007146835327,0.9341233372688292,0.9341233372688292,1.0,1.0,-2.922069311141968,1.343656301498413,1.578413009643555,0.6823183298110962,5.551115123125783e-17,1.0,0.0,125.10187530517578,145.0,62323.828125,0.0,2041.5174560546875,1.0,278.1499938964844,281.87506103515625,296.2259521484375,300.2235717773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93229877948761,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.3662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3702.193603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097980,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7237548828125,0.9990000128746032,0.5803794860839844,0.4998149871826172,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7236328125,0.9332218766212464,0.4472228288650512,0.4240933656692505,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.72344970703125,0.8525917530059814,0.3442731499671936,0.2421596050262451,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.72344970703125,0.8452548384666443,0.3350733816623688,0.3191627562046051,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7229919433594,0.7313226461410522,0.2132862955331802,0.9705855250358582,283.7236328125,284.95001220703125,299.4049072265625,293.2171630859375,298.23828125,297.24139404296875,283.7250366210937,1.0,0.5498573184013367,0.9315906167030334,0.9315906167030334,1.0,1.0,-2.948605298995972,1.3565243482589722,1.592081069946289,0.6884950995445251,5.551115123125783e-17,1.0,0.0,130.750244140625,148.0,62742.01171875,0.0,2114.66650390625,1.0,278.1499938964844,281.9008483886719,296.2261657714844,300.2531433105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934294581413269,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.5,0.0,1953.8612060546875,1895.4371337890625,0.0,3720.44140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098040,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7237548828125,0.9990000128746032,0.5803794860839844,0.4998149871826172,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7236328125,0.9332218766212464,0.4472228288650512,0.4240933656692505,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.72344970703125,0.8525917530059814,0.3442731499671936,0.2421596050262451,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.72344970703125,0.8452548384666443,0.3350733816623688,0.3191627562046051,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7229919433594,0.7313226461410522,0.2132862955331802,0.9705855250358582,283.7236328125,284.95001220703125,299.4049072265625,293.2171630859375,298.23828125,297.24139404296875,283.7250366210937,1.0,0.5498573184013367,0.9315906167030334,0.9315906167030334,1.0,1.0,-2.948605298995972,1.3565243482589722,1.592081069946289,0.6884950995445251,5.551115123125783e-17,1.0,0.0,130.750244140625,148.0,62742.01171875,0.0,2114.66650390625,1.0,278.1499938964844,281.9008483886719,296.2261657714844,300.2531433105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934294581413269,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.5,0.0,1953.8612060546875,1895.4371337890625,0.0,3720.44140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098100,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.73828125,0.9990000128746032,0.576449990272522,0.5067543387413025,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7381591796875,0.9294467568397522,0.4486578702926636,0.4255234599113464,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7380065917969,0.8491485714912415,0.3446236848831177,0.2424626648426056,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7380065917969,0.8419793844223022,0.3355144262313843,0.3196600675582886,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7375793457031,0.7283312678337097,0.213286891579628,0.9710580706596376,283.7381591796875,284.95001220703125,299.4156188964844,293.2145690917969,298.2431640625,297.24090576171875,283.7394104003906,1.0,0.5528963804244995,0.9303242564201356,0.9303242564201356,1.0,1.0,-2.960195541381836,1.3621292114257812,1.598066329956055,0.6911841630935669,5.551115123125783e-17,1.0,0.0,133.2535858154297,148.0,62902.3984375,0.0,2147.188720703125,1.0,278.1499938964844,281.9106140136719,296.22442626953125,300.2631530761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353482723236084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.2099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3730.06396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098160,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7508239746094,0.9990000128746032,0.5725299119949341,0.513505756855011,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.750732421875,0.925832211971283,0.4500792026519775,0.4269430637359619,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7505798339844,0.8458660244941711,0.3449667990207672,0.2427622526884079,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7505798339844,0.8388527035713196,0.3359447121620178,0.320149302482605,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7502136230469,0.725407600402832,0.2132500261068344,0.9713558554649352,283.7507019042969,284.95001220703125,299.4263000488281,293.21197509765625,298.2479248046875,297.2404479980469,283.7518005371094,1.0,0.5556977987289429,0.9284546971321106,0.9284546971321106,1.0,1.0,-2.9702391624450684,1.36690092086792,1.603338360786438,0.6935995817184448,5.551115123125783e-17,1.0,0.0,135.69522094726562,151.0,63037.42578125,0.0,2177.736328125,1.0,278.1499938964844,281.9188842773437,296.2218017578125,300.2705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363314509391784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3739.03515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098220,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7594299316406,0.9892215728759766,0.5663614273071289,0.5110349655151367,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.75946044921875,0.9145946502685548,0.4528184831142425,0.4297984838485718,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7594909667969,0.8363702893257141,0.3455613553524017,0.2433820515871048,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7594909667969,0.8296931385993958,0.3367123007774353,0.3211516737937927,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7595520019531,0.7168480157852173,0.2130698561668396,0.9718955159187316,283.75946044921875,284.95001220703125,299.447509765625,293.2068176269531,298.25689697265625,297.23944091796875,283.7592163085937,1.0,0.5599853992462158,0.924715518951416,0.924715518951416,1.0,1.0,-2.974108934402466,1.3682760000228882,1.6058329343795776,0.6953917741775513,5.551115123125783e-17,1.0,0.0,142.13551330566406,154.0,63079.1875,0.0,2216.561767578125,1.0,278.1499938964844,281.9227905273437,296.2144775390625,300.273193359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378899931907654,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.1708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3753.24169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098280,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7594299316406,0.9892215728759766,0.5663614273071289,0.5110349655151367,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.75946044921875,0.9145946502685548,0.4528184831142425,0.4297984838485718,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7594909667969,0.8363702893257141,0.3455613553524017,0.2433820515871048,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7594909667969,0.8296931385993958,0.3367123007774353,0.3211516737937927,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7595520019531,0.7168480157852173,0.2130698561668396,0.9718955159187316,283.75946044921875,284.95001220703125,299.447509765625,293.2068176269531,298.25689697265625,297.23944091796875,283.7592163085937,1.0,0.5599853992462158,0.924715518951416,0.924715518951416,1.0,1.0,-2.974108934402466,1.3682760000228882,1.6058329343795776,0.6953917741775513,5.551115123125783e-17,1.0,0.0,142.13551330566406,154.0,63079.1875,0.0,2216.561767578125,1.0,278.1499938964844,281.9227905273437,296.2144775390625,300.273193359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378899931907654,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.1708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3753.24169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098340,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7591857910156,0.9795385599136353,0.5629389882087708,0.5077541470527649,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7591552734375,0.9071574211120604,0.4554450213909149,0.432472676038742,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7591552734375,0.8295740485191345,0.3460418879985809,0.2438714653253555,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7591552734375,0.8231159448623657,0.337374210357666,0.321983277797699,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7591552734375,0.7101990580558777,0.2128887474536895,0.9719505310058594,283.7591552734375,284.95001220703125,299.468505859375,293.20166015625,298.26568603515625,297.2384948730469,283.7592163085937,1.0,0.5631519556045532,0.9209764003753662,0.9209764003753662,1.0,1.0,-2.975334644317627,1.368363618850708,1.606971025466919,0.6964572668075562,5.551115123125783e-17,1.0,0.0,147.1434783935547,157.0,63062.98046875,0.0,2243.906494140625,1.0,278.1499938964844,281.9214782714844,296.2054748535156,300.262939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385190606117249,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.3662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3758.969970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098400,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7591857910156,0.9795385599136353,0.5629389882087708,0.5077541470527649,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7591552734375,0.9071574211120604,0.4554450213909149,0.432472676038742,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7591552734375,0.8295740485191345,0.3460418879985809,0.2438714653253555,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7591552734375,0.8231159448623657,0.337374210357666,0.321983277797699,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7591552734375,0.7101990580558777,0.2128887474536895,0.9719505310058594,283.7591552734375,284.95001220703125,299.468505859375,293.20166015625,298.26568603515625,297.2384948730469,283.7592163085937,1.0,0.5631519556045532,0.9209764003753662,0.9209764003753662,1.0,1.0,-2.975334644317627,1.368363618850708,1.606971025466919,0.6964572668075562,5.551115123125783e-17,1.0,0.0,147.1434783935547,157.0,63062.98046875,0.0,2243.906494140625,1.0,278.1499938964844,281.9214782714844,296.2054748535156,300.262939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385190606117249,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.3662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3758.969970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098460,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606506347656,0.971462070941925,0.5600837469100952,0.5052651762962341,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606506347656,0.9021450877189636,0.4580558538436889,0.4350823163986206,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606506347656,0.824429988861084,0.3464840352535248,0.2442998588085174,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606506347656,0.8181213140487671,0.3380033075809479,0.3227380812168121,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606201171875,0.7048444747924805,0.2127646803855896,0.9720821380615234,283.7606506347656,284.95001220703125,299.4893493652344,293.196533203125,298.2746276855469,297.2377014160156,283.7607421875,1.0,0.5658172965049744,0.9179922342300416,0.9179922342300416,1.0,1.0,-2.977060317993164,1.3688515424728394,1.6082086563110352,0.6972129344940186,5.551115123125783e-17,1.0,0.0,151.21986389160156,160.0,63060.61328125,0.0,2267.654541015625,1.0,278.1499938964844,281.9212951660156,296.19854736328125,300.2550354003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388065338134766,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.38671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3761.587158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098520,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606506347656,0.971462070941925,0.5600837469100952,0.5052651762962341,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606506347656,0.9021450877189636,0.4580558538436889,0.4350823163986206,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606506347656,0.824429988861084,0.3464840352535248,0.2442998588085174,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606506347656,0.8181213140487671,0.3380033075809479,0.3227380812168121,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606201171875,0.7048444747924805,0.2127646803855896,0.9720821380615234,283.7606506347656,284.95001220703125,299.4893493652344,293.196533203125,298.2746276855469,297.2377014160156,283.7607421875,1.0,0.5658172965049744,0.9179922342300416,0.9179922342300416,1.0,1.0,-2.977060317993164,1.3688515424728394,1.6082086563110352,0.6972129344940186,5.551115123125783e-17,1.0,0.0,151.21986389160156,160.0,63060.61328125,0.0,2267.654541015625,1.0,278.1499938964844,281.9212951660156,296.19854736328125,300.2550354003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388065338134766,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.38671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3761.587158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098580,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7627258300781,0.9639378190040588,0.5573682188987732,0.5029512047767639,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7627258300781,0.8981343507766724,0.4606676995754242,0.4376754760742187,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7626953125,0.8199997544288635,0.3469070196151733,0.2447019666433334,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7626953125,0.8137952089309692,0.3386177718639374,0.323461651802063,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7626647949219,0.7002078890800476,0.2126727104187011,0.9723071455955504,283.7627258300781,284.95001220703125,299.510009765625,293.1914367675781,298.28375244140625,297.2370300292969,283.7628173828125,1.0,0.5682427883148193,0.915008008480072,0.915008008480072,1.0,1.0,-2.979017972946167,1.3697236776351929,1.6092941761016846,0.696787416934967,5.551115123125783e-17,1.0,0.0,154.84866333007812,163.0,63065.703125,0.0,2289.569091796875,1.0,278.1499938964844,281.92156982421875,296.1927490234375,300.2490539550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390272498130798,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.6298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3763.59619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098640,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7627258300781,0.9639378190040588,0.5573682188987732,0.5029512047767639,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7627258300781,0.8981343507766724,0.4606676995754242,0.4376754760742187,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7626953125,0.8199997544288635,0.3469070196151733,0.2447019666433334,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7626953125,0.8137952089309692,0.3386177718639374,0.323461651802063,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7626647949219,0.7002078890800476,0.2126727104187011,0.9723071455955504,283.7627258300781,284.95001220703125,299.510009765625,293.1914367675781,298.28375244140625,297.2370300292969,283.7628173828125,1.0,0.5682427883148193,0.915008008480072,0.915008008480072,1.0,1.0,-2.979017972946167,1.3697236776351929,1.6092941761016846,0.696787416934967,5.551115123125783e-17,1.0,0.0,154.84866333007812,163.0,63065.703125,0.0,2289.569091796875,1.0,278.1499938964844,281.92156982421875,296.1927490234375,300.2490539550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390272498130798,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.6298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3763.59619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098700,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.76385498046875,0.9603847861289978,0.5560426115989685,0.5018271803855896,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.76385498046875,0.8964264392852783,0.4619763791561126,0.4389685988426208,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.76385498046875,0.8180158138275146,0.347112774848938,0.244894191622734,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.76385498046875,0.8118510842323303,0.3389213383197784,0.3238134980201721,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7638244628906,0.6981403827667236,0.2126389741897583,0.9724538922309875,283.76385498046875,284.95001220703125,299.520263671875,293.1889038085937,298.2882995605469,297.2367553710937,283.7639465332031,1.0,0.5693802237510681,0.9135159254074096,0.9135159254074096,1.0,1.0,-2.9800515174865723,1.370186448097229,1.6098649501800537,0.6965758204460144,5.551115123125783e-17,1.0,0.0,156.5258026123047,163.0,63069.66796875,0.0,2299.936767578125,1.0,278.1499938964844,281.9218139648437,296.19012451171875,300.2465515136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391348958015442,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.5068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3764.575439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098760,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7650146484375,0.9568408727645874,0.5547203421592712,0.5007060170173645,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7650146484375,0.8947884440422058,0.4632854163646698,0.4402613639831543,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7649841308594,0.8160803318023682,0.3473179638385772,0.2450854182243347,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7649841308594,0.8099462985992432,0.3392245769500732,0.3241643011569977,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.76495361328125,0.6961323022842407,0.2126067280769348,0.972604751586914,283.7650146484375,284.95001220703125,299.53045654296875,293.1863708496094,298.2928161621094,297.2364501953125,283.7651062011719,1.0,0.5705092549324036,0.9120170474052428,0.9120170474052428,1.0,1.0,-2.9810895919799805,1.3706313371658323,1.6104581356048584,0.6964443325996399,5.551115123125783e-17,1.0,0.0,158.19137573242188,166.0,63073.58984375,0.0,2310.26123046875,1.0,278.1499938964844,281.9220275878906,296.1875305175781,300.2440490722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392420649528505,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.3857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3765.550537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098820,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.767333984375,0.949974238872528,0.5521032810211182,0.4984877407550812,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.767333984375,0.8918465375900269,0.4659031331539154,0.4428417086601257,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7673034667969,0.812445878982544,0.3477180004119873,0.2454566210508346,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7673034667969,0.806352972984314,0.3398233950138092,0.3248532712459564,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.76727294921875,0.6924031972885132,0.2125527411699295,0.97293621301651,283.767333984375,284.95001220703125,299.5507507324219,293.18133544921875,298.3016967773437,297.23583984375,283.7674255371094,1.0,0.5726970434188843,0.9090193510055542,0.9090193510055542,1.0,1.0,-2.9831972122192383,1.371452569961548,1.6117446422576904,0.6965421438217163,5.551115123125783e-17,1.0,0.0,161.40220642089844,169.0,63081.61328125,0.0,2330.375,1.0,278.1499938964844,281.9225158691406,296.18243408203125,300.2393493652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394590258598328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.2021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3767.52490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098880,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.767333984375,0.949974238872528,0.5521032810211182,0.4984877407550812,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.767333984375,0.8918465375900269,0.4659031331539154,0.4428417086601257,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7673034667969,0.812445878982544,0.3477180004119873,0.2454566210508346,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7673034667969,0.806352972984314,0.3398233950138092,0.3248532712459564,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.76727294921875,0.6924031972885132,0.2125527411699295,0.97293621301651,283.767333984375,284.95001220703125,299.5507507324219,293.18133544921875,298.3016967773437,297.23583984375,283.7674255371094,1.0,0.5726970434188843,0.9090193510055542,0.9090193510055542,1.0,1.0,-2.9831972122192383,1.371452569961548,1.6117446422576904,0.6965421438217163,5.551115123125783e-17,1.0,0.0,161.40220642089844,169.0,63081.61328125,0.0,2330.375,1.0,278.1499938964844,281.9225158691406,296.18243408203125,300.2393493652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394590258598328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.2021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3767.52490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098940,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.76959228515625,0.9432830810546876,0.5494989156723022,0.4962796568870544,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7695617675781,0.8891986608505249,0.4685201942920685,0.4454172849655151,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7695617675781,0.8089958429336548,0.3481104969978332,0.2458193302154541,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7695617675781,0.8029494881629944,0.3404166102409363,0.3255326449871063,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.76953125,0.6889298558235168,0.2125051915645599,0.9732807278633118,283.7695617675781,284.95001220703125,299.5708312988281,293.17633056640625,298.3103332519531,297.2351379394531,283.7696838378906,1.0,0.5748423933982849,0.9060216546058656,0.9060216546058656,1.0,1.0,-2.985306739807129,1.3721078634262085,1.6131988763809204,0.697360098361969,5.551115123125783e-17,1.0,0.0,164.5506134033203,172.0,63088.796875,0.0,2350.20166015625,1.0,278.1499938964844,281.9229431152344,296.17742919921875,300.2347106933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93967467546463,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.9384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3769.486572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099000,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.76959228515625,0.9432830810546876,0.5494989156723022,0.4962796568870544,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7695617675781,0.8891986608505249,0.4685201942920685,0.4454172849655151,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7695617675781,0.8089958429336548,0.3481104969978332,0.2458193302154541,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7695617675781,0.8029494881629944,0.3404166102409363,0.3255326449871063,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.76953125,0.6889298558235168,0.2125051915645599,0.9732807278633118,283.7695617675781,284.95001220703125,299.5708312988281,293.17633056640625,298.3103332519531,297.2351379394531,283.7696838378906,1.0,0.5748423933982849,0.9060216546058656,0.9060216546058656,1.0,1.0,-2.985306739807129,1.3721078634262085,1.6131988763809204,0.697360098361969,5.551115123125783e-17,1.0,0.0,164.5506134033203,172.0,63088.796875,0.0,2350.20166015625,1.0,278.1499938964844,281.9229431152344,296.17742919921875,300.2347106933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93967467546463,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.9384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3769.486572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099060,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7717590332031,0.9367526173591614,0.5468963980674744,0.494073748588562,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.771728515625,0.8867742419242859,0.4711278975009918,0.4479822516441345,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.771728515625,0.8056588172912598,0.3484875559806824,0.2461694180965423,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.771728515625,0.7997438907623291,0.3409960567951202,0.3261967599391937,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7716979980469,0.6856576800346375,0.2124588787555694,0.9736239910125732,283.771728515625,284.95001220703125,299.5907287597656,293.17138671875,298.3187561035156,297.2344055175781,283.7718200683594,1.0,0.5769434571266174,0.9030230045318604,0.9030230045318604,1.0,1.0,-2.9873721599578857,1.3726582527160645,1.6147139072418213,0.6985083222389221,5.551115123125783e-17,1.0,0.0,167.6427001953125,175.0,63095.17578125,0.0,2369.688232421875,1.0,278.1499938964844,281.92333984375,296.1724853515625,300.2300720214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398875832557678,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3771.4228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099120,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7717590332031,0.9367526173591614,0.5468963980674744,0.494073748588562,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.771728515625,0.8867742419242859,0.4711278975009918,0.4479822516441345,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.771728515625,0.8056588172912598,0.3484875559806824,0.2461694180965423,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.771728515625,0.7997438907623291,0.3409960567951202,0.3261967599391937,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7716979980469,0.6856576800346375,0.2124588787555694,0.9736239910125732,283.771728515625,284.95001220703125,299.5907287597656,293.17138671875,298.3187561035156,297.2344055175781,283.7718200683594,1.0,0.5769434571266174,0.9030230045318604,0.9030230045318604,1.0,1.0,-2.9873721599578857,1.3726582527160645,1.6147139072418213,0.6985083222389221,5.551115123125783e-17,1.0,0.0,167.6427001953125,175.0,63095.17578125,0.0,2369.688232421875,1.0,278.1499938964844,281.92333984375,296.1724853515625,300.2300720214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398875832557678,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3771.4228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099180,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7738952636719,0.9302829504013062,0.5442977547645569,0.4918718338012695,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7738952636719,0.8844361305236816,0.4737222492694855,0.450536161661148,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7738952636719,0.8023505210876465,0.348847895860672,0.2465086877346038,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7738952636719,0.7966185808181763,0.3415594100952148,0.3268470168113708,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7738647460937,0.6824755072593689,0.2124080806970596,0.97395521402359,283.7738952636719,284.95001220703125,299.6104736328125,293.16650390625,298.3271789550781,297.23358154296875,283.77398681640625,1.0,0.5790157914161682,0.9000244140625,0.9000244140625,1.0,1.0,-2.9893836975097656,1.373314619064331,1.616069197654724,0.69901043176651,5.551115123125783e-17,1.0,0.0,170.7071990966797,178.0,63102.17578125,0.0,2388.962890625,1.0,278.1499938964844,281.9237670898437,296.1675720214844,300.2255554199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400992393493652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.3193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3773.347412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099240,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7738952636719,0.9302829504013062,0.5442977547645569,0.4918718338012695,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7738952636719,0.8844361305236816,0.4737222492694855,0.450536161661148,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7738952636719,0.8023505210876465,0.348847895860672,0.2465086877346038,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7738952636719,0.7966185808181763,0.3415594100952148,0.3268470168113708,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7738647460937,0.6824755072593689,0.2124080806970596,0.97395521402359,283.7738952636719,284.95001220703125,299.6104736328125,293.16650390625,298.3271789550781,297.23358154296875,283.77398681640625,1.0,0.5790157914161682,0.9000244140625,0.9000244140625,1.0,1.0,-2.9893836975097656,1.373314619064331,1.616069197654724,0.69901043176651,5.551115123125783e-17,1.0,0.0,170.7071990966797,178.0,63102.17578125,0.0,2388.962890625,1.0,278.1499938964844,281.9237670898437,296.1675720214844,300.2255554199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400992393493652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.3193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3773.347412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
