time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18099300,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7749938964844,0.9270837903022766,0.5430025458335876,0.4907744824886322,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7749938964844,0.8832935690879822,0.4750154316425323,0.4518097043037414,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7749938964844,0.8007213473320007,0.3490231931209564,0.2466752231121063,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7749938964844,0.7950817346572876,0.3418363630771637,0.3271680474281311,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.77496337890625,0.6809138655662537,0.2123813480138778,0.9741170406341552,283.7749938964844,284.95001220703125,299.6202697753906,293.1640625,298.3313903808594,297.233154296875,283.77508544921875,1.0,0.5800448656082153,0.8985251188278198,0.8985251188278198,1.0,1.0,-2.9903757572174072,1.3736798763275146,1.6166958808898926,0.6990461349487305,5.551115123125783e-17,1.0,0.0,172.2345733642578,178.0,63105.94921875,0.0,2398.560302734375,1.0,278.1499938964844,281.9239807128906,296.1651306152344,300.2232971191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402048587799072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.2216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3774.3076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099360,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.776123046875,0.9238952398300172,0.5417062044143677,0.4896769821643829,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7760925292969,0.8821516036987305,0.4763070046901703,0.4530830681324005,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7760925292969,0.799094021320343,0.3491964340209961,0.2468412518501281,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7760925292969,0.7935473918914795,0.3421113491058349,0.3274885416030884,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.77606201171875,0.6793577075004578,0.2123531252145767,0.9742783904075624,283.7760925292969,284.95001220703125,299.6300048828125,293.1616516113281,298.33563232421875,297.23272705078125,283.7762145996094,1.0,0.5810718536376953,0.8970170617103577,0.8970170617103577,1.0,1.0,-2.9913644790649414,1.3741109371185305,1.617253661155701,0.6987624168395996,5.551115123125783e-17,1.0,0.0,173.76177978515625,181.0,63110.203125,0.0,2408.15771484375,1.0,278.1499938964844,281.9242248535156,296.1627197265625,300.2210998535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403096437454224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3775.260009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099420,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7783203125,0.917732000350952,0.5391443371772766,0.4875048398971557,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7783203125,0.879969596862793,0.4788781106472015,0.4556161165237427,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7782897949219,0.7959343194961548,0.3495297133922577,0.24716217815876,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7782897949219,0.7905744314193726,0.3426480591297149,0.3281144797801971,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7782592773437,0.6763467788696289,0.2122960388660431,0.9745861887931824,283.7783203125,284.95001220703125,299.6493530273437,293.1568603515625,298.343994140625,297.2319030761719,283.7784118652344,1.0,0.5831066966056824,0.8940008878707886,0.8940008878707886,1.0,1.0,-2.9933061599731445,1.3749210834503174,1.6183851957321167,0.6983107328414917,5.551115123125783e-17,1.0,0.0,176.79673767089844,184.0,63118.6328125,0.0,2427.2041015625,1.0,278.1499938964844,281.9247436523437,296.1579284667969,300.2167663574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405224323272704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3777.1943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099480,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7783203125,0.917732000350952,0.5391443371772766,0.4875048398971557,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7783203125,0.879969596862793,0.4788781106472015,0.4556161165237427,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7782897949219,0.7959343194961548,0.3495297133922577,0.24716217815876,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7782897949219,0.7905744314193726,0.3426480591297149,0.3281144797801971,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7782592773437,0.6763467788696289,0.2122960388660431,0.9745861887931824,283.7783203125,284.95001220703125,299.6493530273437,293.1568603515625,298.343994140625,297.2319030761719,283.7784118652344,1.0,0.5831066966056824,0.8940008878707886,0.8940008878707886,1.0,1.0,-2.9933061599731445,1.3749210834503174,1.6183851957321167,0.6983107328414917,5.551115123125783e-17,1.0,0.0,176.79673767089844,184.0,63118.6328125,0.0,2427.2041015625,1.0,278.1499938964844,281.9247436523437,296.1579284667969,300.2167663574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405224323272704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3777.1943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099540,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.78045654296875,0.9119019508361816,0.5365996360778809,0.4853454828262329,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.78045654296875,0.8779343366622925,0.4814447164535522,0.4581424593925476,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.78045654296875,0.7929163575172424,0.3498576283454895,0.2474776804447174,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.78045654296875,0.7877436876296997,0.3431796729564667,0.3287332952022552,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7804260253906,0.6734779477119446,0.21224045753479,0.9748897552490234,283.78045654296875,284.95001220703125,299.66851806640625,293.1521301269531,298.3522033691406,297.23114013671875,283.7805480957031,1.0,0.5851321816444397,0.8909847140312195,0.8909847140312195,1.0,1.0,-2.995235204696656,1.3755680322647097,1.6196671724319458,0.6985276937484741,5.551115123125783e-17,1.0,0.0,179.829345703125,187.0,63126.0625,0.0,2446.239501953125,1.0,278.1499938964844,281.9251708984375,296.1531982421875,300.2124328613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407304525375366,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.9453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3779.08447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099600,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.78045654296875,0.9119019508361816,0.5365996360778809,0.4853454828262329,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.78045654296875,0.8779343366622925,0.4814447164535522,0.4581424593925476,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.78045654296875,0.7929163575172424,0.3498576283454895,0.2474776804447174,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.78045654296875,0.7877436876296997,0.3431796729564667,0.3287332952022552,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7804260253906,0.6734779477119446,0.21224045753479,0.9748897552490234,283.78045654296875,284.95001220703125,299.66851806640625,293.1521301269531,298.3522033691406,297.23114013671875,283.7805480957031,1.0,0.5851321816444397,0.8909847140312195,0.8909847140312195,1.0,1.0,-2.995235204696656,1.3755680322647097,1.6196671724319458,0.6985276937484741,5.551115123125783e-17,1.0,0.0,179.829345703125,187.0,63126.0625,0.0,2446.239501953125,1.0,278.1499938964844,281.9251708984375,296.1531982421875,300.2124328613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407304525375366,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.9453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3779.08447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099660,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.78253173828125,0.9064645171165466,0.534073531627655,0.4832003712654114,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.78253173828125,0.8760368227958679,0.4840058088302612,0.4606615602970123,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7825012207031,0.7900331616401672,0.350178986787796,0.2477871924638748,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7825012207031,0.7850478887557983,0.3437051177024841,0.3293443024158478,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.782470703125,0.6707445383071899,0.2121858894824981,0.975188672542572,283.78253173828125,284.95001220703125,299.6875,293.1474914550781,298.3602905273437,297.2304992675781,283.7826232910156,1.0,0.5871480703353882,0.8879757523536682,0.8879757523536682,1.0,1.0,-2.9971513748168945,1.3760526180267334,1.6210987567901611,0.6994141340255737,5.551115123125783e-17,1.0,0.0,182.8586578369141,190.0,63132.4765625,0.0,2465.258056640625,1.0,278.1499938964844,281.9255676269531,296.14849853515625,300.2080993652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409327507019044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.6611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3780.922607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099720,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.78253173828125,0.9064645171165466,0.534073531627655,0.4832003712654114,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.78253173828125,0.8760368227958679,0.4840058088302612,0.4606615602970123,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7825012207031,0.7900331616401672,0.350178986787796,0.2477871924638748,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7825012207031,0.7850478887557983,0.3437051177024841,0.3293443024158478,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.782470703125,0.6707445383071899,0.2121858894824981,0.975188672542572,283.78253173828125,284.95001220703125,299.6875,293.1474914550781,298.3602905273437,297.2304992675781,283.7826232910156,1.0,0.5871480703353882,0.8879757523536682,0.8879757523536682,1.0,1.0,-2.9971513748168945,1.3760526180267334,1.6210987567901611,0.6994141340255737,5.551115123125783e-17,1.0,0.0,182.8586578369141,190.0,63132.4765625,0.0,2465.258056640625,1.0,278.1499938964844,281.9255676269531,296.14849853515625,300.2080993652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409327507019044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.6611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3780.922607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099780,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7845764160156,0.9014288783073424,0.5315791964530945,0.4810826480388641,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7845458984375,0.874221920967102,0.4865526854991913,0.4631677567958832,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7845458984375,0.7872353196144104,0.3504866063594818,0.2480873316526413,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7845458984375,0.7824371457099915,0.3442167341709137,0.3299426436424255,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7845153808594,0.6681042909622192,0.2121285498142242,0.9754771590232848,283.7845458984375,284.95001220703125,299.706298828125,293.1429138183594,298.3682861328125,297.2299499511719,283.7846374511719,1.0,0.589151918888092,0.8849668502807617,0.8849668502807617,1.0,1.0,-2.999046564102173,1.3765122890472412,1.6225343942642212,0.7003215551376343,5.551115123125783e-17,1.0,0.0,185.8809967041016,193.0,63138.82421875,0.0,2484.2255859375,1.0,278.1499938964844,281.9259338378906,296.1438903808594,300.20379638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941130518913269,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3782.71923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099840,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7845764160156,0.9014288783073424,0.5315791964530945,0.4810826480388641,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7845458984375,0.874221920967102,0.4865526854991913,0.4631677567958832,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7845458984375,0.7872353196144104,0.3504866063594818,0.2480873316526413,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7845458984375,0.7824371457099915,0.3442167341709137,0.3299426436424255,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7845153808594,0.6681042909622192,0.2121285498142242,0.9754771590232848,283.7845458984375,284.95001220703125,299.706298828125,293.1429138183594,298.3682861328125,297.2299499511719,283.7846374511719,1.0,0.589151918888092,0.8849668502807617,0.8849668502807617,1.0,1.0,-2.999046564102173,1.3765122890472412,1.6225343942642212,0.7003215551376343,5.551115123125783e-17,1.0,0.0,185.8809967041016,193.0,63138.82421875,0.0,2484.2255859375,1.0,278.1499938964844,281.9259338378906,296.1438903808594,300.20379638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941130518913269,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3782.71923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099900,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7855834960937,0.8989875912666321,0.5303411483764648,0.4800321161746979,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7855834960937,0.8733335733413696,0.4878219366073608,0.4644172489643097,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7855834960937,0.785858154296875,0.3506363332271576,0.248234823346138,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7855834960937,0.7811533808708191,0.3444685041904449,0.3302383124828338,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7855529785156,0.6668093800544739,0.2120987921953201,0.975618302822113,283.7855834960937,284.95001220703125,299.71563720703125,293.140625,298.3722839355469,297.2297058105469,283.7856750488281,1.0,0.5901505351066589,0.8834623694419861,0.8834623694419861,1.0,1.0,-2.999988555908203,1.376761555671692,1.6232270002365112,0.7006575465202332,5.551115123125783e-17,1.0,0.0,187.39157104492188,193.0,63142.19140625,0.0,2493.70458984375,1.0,278.1499938964844,281.9261474609375,296.1416320800781,300.2016906738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412280321121216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.26953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3783.60498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099960,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.78662109375,0.8965663909912109,0.5291123390197754,0.4789899289608001,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.78662109375,0.8724519610404968,0.4890868663787842,0.4656631350517273,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.78662109375,0.7844903469085693,0.3507825434207916,0.248380109667778,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7865905761719,0.7798788547515869,0.3447165489196777,0.3305309116840362,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7865600585937,0.6655271053314209,0.2120680510997772,0.975756824016571,283.78662109375,284.95001220703125,299.72491455078125,293.1383972167969,298.37628173828125,297.2294616699219,283.7867126464844,1.0,0.5911466479301453,0.8819570541381836,0.8819570541381836,1.0,1.0,-3.000926733016968,1.377041578292847,1.623885154724121,0.7008330225944519,5.551115123125783e-17,1.0,0.0,188.9008636474609,196.0,63145.8359375,0.0,2503.175537109375,1.0,278.1499938964844,281.9263610839844,296.1393737792969,300.1996459960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941325545310974,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.1962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3784.49072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100020,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7887268066406,0.8917937874794006,0.5266785621643066,0.4769273698329925,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7887268066406,0.8707191944122314,0.4916067123413086,0.4681461155414581,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7886962890625,0.7817928194999695,0.3510667085647583,0.2486653625965118,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7886962890625,0.7773671746253967,0.34520423412323,0.3311086893081665,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7886657714844,0.6630082130432129,0.2120048850774765,0.976029098033905,283.7887268066406,284.95001220703125,299.74334716796875,293.13397216796875,298.38427734375,297.2289733886719,283.788818359375,1.0,0.593132734298706,0.8789464831352234,0.8789464831352234,1.0,1.0,-3.0027971267700195,1.3776618242263794,1.6251351833343506,0.7008626461029053,5.551115123125783e-17,1.0,0.0,191.9175262451172,199.0,63153.75,0.0,2522.114501953125,1.0,278.1499938964844,281.9268493652344,296.13494873046875,300.19561767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941520631313324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.14453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3786.262451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100080,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7887268066406,0.8917937874794006,0.5266785621643066,0.4769273698329925,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7887268066406,0.8707191944122314,0.4916067123413086,0.4681461155414581,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7886962890625,0.7817928194999695,0.3510667085647583,0.2486653625965118,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7886962890625,0.7773671746253967,0.34520423412323,0.3311086893081665,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7886657714844,0.6630082130432129,0.2120048850774765,0.976029098033905,283.7887268066406,284.95001220703125,299.74334716796875,293.13397216796875,298.38427734375,297.2289733886719,283.788818359375,1.0,0.593132734298706,0.8789464831352234,0.8789464831352234,1.0,1.0,-3.0027971267700195,1.3776618242263794,1.6251351833343506,0.7008626461029053,5.551115123125783e-17,1.0,0.0,191.9175262451172,199.0,63153.75,0.0,2522.114501953125,1.0,278.1499938964844,281.9268493652344,296.13494873046875,300.19561767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941520631313324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.14453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3786.262451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100140,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7908630371094,0.887131929397583,0.5242770910263062,0.4748936593532562,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.79083251953125,0.8690401911735535,0.4941138327121734,0.4706173241138458,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.79083251953125,0.7791592478752136,0.3513412177562713,0.2489439994096756,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.79083251953125,0.774918258190155,0.3456819653511047,0.3316772282123565,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7908020019531,0.660561203956604,0.2119405716657638,0.9762970209121704,283.79083251953125,284.95001220703125,299.7615661621094,293.1296081542969,298.3922119140625,297.2284851074219,283.7909240722656,1.0,0.5951114892959595,0.8759358525276184,0.8759358525276184,1.0,1.0,-3.0046629905700684,1.3783129453659058,1.626349925994873,0.7006953954696655,5.551115123125783e-17,1.0,0.0,194.932357788086,202.0,63162.16015625,0.0,2541.058837890625,1.0,278.1499938964844,281.9273376464844,296.130615234375,300.19171142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417150616645812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3788.027587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100200,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7908630371094,0.887131929397583,0.5242770910263062,0.4748936593532562,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.79083251953125,0.8690401911735535,0.4941138327121734,0.4706173241138458,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.79083251953125,0.7791592478752136,0.3513412177562713,0.2489439994096756,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.79083251953125,0.774918258190155,0.3456819653511047,0.3316772282123565,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7908020019531,0.660561203956604,0.2119405716657638,0.9762970209121704,283.79083251953125,284.95001220703125,299.7615661621094,293.1296081542969,298.3922119140625,297.2284851074219,283.7909240722656,1.0,0.5951114892959595,0.8759358525276184,0.8759358525276184,1.0,1.0,-3.0046629905700684,1.3783129453659058,1.626349925994873,0.7006953954696655,5.551115123125783e-17,1.0,0.0,194.932357788086,202.0,63162.16015625,0.0,2541.058837890625,1.0,278.1499938964844,281.9273376464844,296.130615234375,300.19171142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417150616645812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3788.027587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100260,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.79296875,0.8825971484184265,0.521907389163971,0.4728879034519195,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.79296875,0.8674274682998657,0.4966088235378265,0.4730767607688904,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7929382324219,0.7766021490097046,0.3516072928905487,0.2492164522409439,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7929382324219,0.7725440859794617,0.346151053905487,0.3322371542453766,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7929077148437,0.6581957340240479,0.2118759900331497,0.9765617847442628,283.79296875,284.95001220703125,299.7796325683594,293.1253662109375,298.4000244140625,297.2279663085937,283.7930603027344,1.0,0.5970835089683533,0.87288498878479,0.87288498878479,1.0,1.0,-3.0065267086029053,1.3789383172988892,1.6275885105133057,0.7005695104598999,5.551115123125783e-17,1.0,0.0,197.94601440429688,205.0,63170.640625,0.0,2560.016357421875,1.0,278.1499938964844,281.9278564453125,296.1263427734375,300.1878967285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419074654579164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.2353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3789.774658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100320,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.79296875,0.8825971484184265,0.521907389163971,0.4728879034519195,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.79296875,0.8674274682998657,0.4966088235378265,0.4730767607688904,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7929382324219,0.7766021490097046,0.3516072928905487,0.2492164522409439,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7929382324219,0.7725440859794617,0.346151053905487,0.3322371542453766,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7929077148437,0.6581957340240479,0.2118759900331497,0.9765617847442628,283.79296875,284.95001220703125,299.7796325683594,293.1253662109375,298.4000244140625,297.2279663085937,283.7930603027344,1.0,0.5970835089683533,0.87288498878479,0.87288498878479,1.0,1.0,-3.0065267086029053,1.3789383172988892,1.6275885105133057,0.7005695104598999,5.551115123125783e-17,1.0,0.0,197.94601440429688,205.0,63170.640625,0.0,2560.016357421875,1.0,278.1499938964844,281.9278564453125,296.1263427734375,300.1878967285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419074654579164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.2353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3789.774658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100380,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7950744628906,0.8781935572624207,0.5195688605308533,0.4709093272686004,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7950744628906,0.8658824563026428,0.499091774225235,0.475524365901947,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7950439453125,0.7741234302520752,0.3518655300140381,0.249483048915863,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7950439453125,0.7702465057373047,0.3466121554374695,0.3327890038490295,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7950134277344,0.6559123396873474,0.2118113040924072,0.97682386636734,283.7950744628906,284.95001220703125,299.7974853515625,293.1212158203125,298.40771484375,297.2274475097656,283.795166015625,1.0,0.5990493297576904,0.8698340654373169,0.8698340654373169,1.0,1.0,-3.0083892345428467,1.379522442817688,1.6288667917251587,0.700577974319458,5.551115123125783e-17,1.0,0.0,200.9590759277344,208.0,63179.0703125,0.0,2578.9912109375,1.0,278.1499938964844,281.9283447265625,296.1221923828125,300.1842041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420968294143676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.3115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3791.493408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100440,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7950744628906,0.8781935572624207,0.5195688605308533,0.4709093272686004,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7950744628906,0.8658824563026428,0.499091774225235,0.475524365901947,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7950439453125,0.7741234302520752,0.3518655300140381,0.249483048915863,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7950439453125,0.7702465057373047,0.3466121554374695,0.3327890038490295,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7950134277344,0.6559123396873474,0.2118113040924072,0.97682386636734,283.7950744628906,284.95001220703125,299.7974853515625,293.1212158203125,298.40771484375,297.2274475097656,283.795166015625,1.0,0.5990493297576904,0.8698340654373169,0.8698340654373169,1.0,1.0,-3.0083892345428467,1.379522442817688,1.6288667917251587,0.700577974319458,5.551115123125783e-17,1.0,0.0,200.9590759277344,208.0,63179.0703125,0.0,2578.9912109375,1.0,278.1499938964844,281.9283447265625,296.1221923828125,300.1842041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420968294143676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.3115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3791.493408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100500,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7961120605469,0.876034140586853,0.518405556678772,0.4699253737926483,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7961120605469,0.8651323914527893,0.5003312230110168,0.4767460823059082,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7961120605469,0.7729107737541199,0.3519930839538574,0.2496152371168136,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7961120605469,0.7691236138343811,0.3468411564826965,0.3330634534358978,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.79608154296875,0.6547980308532715,0.2117789536714553,0.976954698562622,283.7961120605469,284.95001220703125,299.8063659667969,293.1191711425781,298.4115600585937,297.2271728515625,283.79620361328125,1.0,0.6000305414199829,0.8683086037635803,0.8683086037635803,1.0,1.0,-3.0093202590942383,1.3798036575317385,1.6295166015625,0.7006122469902039,5.551115123125783e-17,1.0,0.0,202.46730041503903,208.0,63183.26953125,0.0,2588.495849609375,1.0,278.1499938964844,281.9285888671875,296.1201171875,300.1823425292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421890377998352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.3515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3792.330322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100560,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7971496582031,0.8739109635353088,0.5172537565231323,0.4689512550830841,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7971496582031,0.8643988966941833,0.5015658736228943,0.4779633283615112,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7971496582031,0.7717175483703613,0.3521175682544708,0.2497452050447464,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7971496582031,0.7680197954177856,0.347067266702652,0.3333349823951721,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.797119140625,0.6537042260169983,0.2117464393377304,0.9770841598510742,283.7971496582031,284.95001220703125,299.815185546875,293.1171569824219,298.4153137207031,297.2268981933594,283.7972412109375,1.0,0.6010097861289978,0.8667856454849243,0.8667856454849243,1.0,1.0,-3.010251045227051,1.3800745010375977,1.6301765441894531,0.7006824612617493,5.551115123125783e-17,1.0,0.0,203.9735565185547,211.0,63187.49609375,0.0,2597.995361328125,1.0,278.1499938964844,281.9288635253906,296.1181030273437,300.1805419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422814249992372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3793.168701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100620,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7992248535156,0.8697556257247925,0.5149742960929871,0.4670242369174957,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7992248535156,0.8629719614982605,0.5040258169174194,0.4803889095783233,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7992248535156,0.7693818211555481,0.3523626923561096,0.2500021159648895,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7992248535156,0.7658601999282837,0.347513735294342,0.3338725864887237,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7991943359375,0.6515684127807617,0.2116809636354446,0.9773408770561218,283.7992248535156,284.95001220703125,299.8326721191406,293.1131896972656,298.4227600097656,297.22637939453125,283.79931640625,1.0,0.6029639840126038,0.8637396693229675,0.8637396693229675,1.0,1.0,-3.0121140480041504,1.3806030750274658,1.631511092185974,0.7008476257324219,5.551115123125783e-17,1.0,0.0,206.986083984375,214.0,63196.05078125,0.0,2617.01416015625,1.0,278.1499938964844,281.9293518066406,296.1141357421875,300.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424633979797364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.5400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3794.81982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100680,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7992248535156,0.8697556257247925,0.5149742960929871,0.4670242369174957,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7992248535156,0.8629719614982605,0.5040258169174194,0.4803889095783233,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7992248535156,0.7693818211555481,0.3523626923561096,0.2500021159648895,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7992248535156,0.7658601999282837,0.347513735294342,0.3338725864887237,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7991943359375,0.6515684127807617,0.2116809636354446,0.9773408770561218,283.7992248535156,284.95001220703125,299.8326721191406,293.1131896972656,298.4227600097656,297.22637939453125,283.79931640625,1.0,0.6029639840126038,0.8637396693229675,0.8637396693229675,1.0,1.0,-3.0121140480041504,1.3806030750274658,1.631511092185974,0.7008476257324219,5.551115123125783e-17,1.0,0.0,206.986083984375,214.0,63196.05078125,0.0,2617.01416015625,1.0,278.1499938964844,281.9293518066406,296.1141357421875,300.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424633979797364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.5400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3794.81982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100740,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.80133056640625,0.8657252192497253,0.5127320885658264,0.4651292860507965,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.80133056640625,0.8615978956222534,0.5064721703529358,0.4828014373779297,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8013000488281,0.7671164274215698,0.35260671377182,0.250257283449173,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8013000488281,0.7637646794319153,0.3479526042938232,0.3344026803970337,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.80126953125,0.6495010852813721,0.2116151452064514,0.977594792842865,283.8013000488281,284.95001220703125,299.8500061035156,293.1093444824219,298.4301147460937,297.2258605957031,283.8013916015625,1.0,0.6049128174781799,0.8606936931610107,0.8606936931610107,1.0,1.0,-3.0139858722686768,1.3811132907867432,1.6328725814819336,0.7010655999183655,5.551115123125783e-17,1.0,0.0,209.9972076416016,217.0,63204.8671875,0.0,2636.065185546875,1.0,278.1499938964844,281.9299011230469,296.1102905273437,300.1736755371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426428079605104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3796.44775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100800,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.80133056640625,0.8657252192497253,0.5127320885658264,0.4651292860507965,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.80133056640625,0.8615978956222534,0.5064721703529358,0.4828014373779297,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8013000488281,0.7671164274215698,0.35260671377182,0.250257283449173,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8013000488281,0.7637646794319153,0.3479526042938232,0.3344026803970337,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.80126953125,0.6495010852813721,0.2116151452064514,0.977594792842865,283.8013000488281,284.95001220703125,299.8500061035156,293.1093444824219,298.4301147460937,297.2258605957031,283.8013916015625,1.0,0.6049128174781799,0.8606936931610107,0.8606936931610107,1.0,1.0,-3.0139858722686768,1.3811132907867432,1.6328725814819336,0.7010655999183655,5.551115123125783e-17,1.0,0.0,209.9972076416016,217.0,63204.8671875,0.0,2636.065185546875,1.0,278.1499938964844,281.9299011230469,296.1102905273437,300.1736755371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426428079605104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3796.44775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100860,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7859802246094,0.8589838743209839,0.5086056590080261,0.4620125293731689,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7859802246094,0.8574137091636658,0.5068771243095398,0.4838166236877441,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7861328125,0.762036919593811,0.3508278727531433,0.2494848221540451,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7861328125,0.7588381171226501,0.3462974429130554,0.3334946930408478,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.78643798828125,0.6443957090377808,0.2093298286199569,0.9706120491027832,283.7860412597656,284.95001220703125,299.8671569824219,293.1056823730469,298.42645263671875,297.20587158203125,283.7851257324219,1.0,0.6059523820877075,0.8576387763023376,0.8576387763023376,1.0,1.0,-3.0010643005371094,1.374397873878479,1.6266664266586304,0.6976687908172607,5.551115123125783e-17,1.0,0.0,214.6848907470703,220.0,62977.546875,0.0,2635.420166015625,1.0,278.1499938964844,281.9173278808594,296.1048583984375,300.159423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424792528152466,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.68359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3794.963623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100920,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7859802246094,0.8589838743209839,0.5086056590080261,0.4620125293731689,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7859802246094,0.8574137091636658,0.5068771243095398,0.4838166236877441,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7861328125,0.762036919593811,0.3508278727531433,0.2494848221540451,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7861328125,0.7588381171226501,0.3462974429130554,0.3334946930408478,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.78643798828125,0.6443957090377808,0.2093298286199569,0.9706120491027832,283.7860412597656,284.95001220703125,299.8671569824219,293.1056823730469,298.42645263671875,297.20587158203125,283.7851257324219,1.0,0.6059523820877075,0.8576387763023376,0.8576387763023376,1.0,1.0,-3.0010643005371094,1.374397873878479,1.6266664266586304,0.6976687908172607,5.551115123125783e-17,1.0,0.0,214.6848907470703,220.0,62977.546875,0.0,2635.420166015625,1.0,278.1499938964844,281.9173278808594,296.1048583984375,300.159423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424792528152466,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.68359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3794.963623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100980,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7689819335937,0.8535752296447754,0.5053554177284241,0.4591327309608459,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7689819335937,0.8544210195541382,0.5080698728561401,0.484963983297348,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.76910400390625,0.7581354975700378,0.3499089181423187,0.2488558739423751,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76910400390625,0.7550328969955444,0.3454520106315613,0.3327202200889587,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.76934814453125,0.6402722597122192,0.207834780216217,0.9640088081359864,283.7690124511719,284.95001220703125,299.8842468261719,293.102294921875,298.4281311035156,297.1956787109375,283.76837158203125,1.0,0.606643557548523,0.8545838594436646,0.8545838594436646,1.0,1.0,-2.9893546104431152,1.3682817220687866,1.621072769165039,0.6944856643676758,5.551115123125783e-17,1.0,0.0,218.3687438964844,223.0,62764.66015625,0.0,2631.94482421875,1.0,278.1499938964844,281.9043273925781,296.09918212890625,300.1395263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417405724525452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.6435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3788.259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101040,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7689819335937,0.8535752296447754,0.5053554177284241,0.4591327309608459,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7689819335937,0.8544210195541382,0.5080698728561401,0.484963983297348,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.76910400390625,0.7581354975700378,0.3499089181423187,0.2488558739423751,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76910400390625,0.7550328969955444,0.3454520106315613,0.3327202200889587,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.76934814453125,0.6402722597122192,0.207834780216217,0.9640088081359864,283.7690124511719,284.95001220703125,299.8842468261719,293.102294921875,298.4281311035156,297.1956787109375,283.76837158203125,1.0,0.606643557548523,0.8545838594436646,0.8545838594436646,1.0,1.0,-2.9893546104431152,1.3682817220687866,1.621072769165039,0.6944856643676758,5.551115123125783e-17,1.0,0.0,218.3687438964844,223.0,62764.66015625,0.0,2631.94482421875,1.0,278.1499938964844,281.9043273925781,296.09918212890625,300.1395263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417405724525452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.6435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3788.259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101100,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7628479003906,0.8513501286506653,0.5038859844207764,0.4578443169593811,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7628479003906,0.853377640247345,0.508814811706543,0.4856860339641571,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.762939453125,0.7566460967063904,0.3496131002902984,0.2486641705036163,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.762939453125,0.7535842061042786,0.3451917171478271,0.3324945271015167,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7631225585937,0.6386768221855164,0.2072689086198806,0.961539387702942,283.76287841796875,284.95001220703125,299.8927307128906,293.1006774902344,298.4300537109375,297.192626953125,283.7623291015625,1.0,0.6070249676704407,0.8530563712120056,0.8530563712120056,1.0,1.0,-2.9851999282836914,1.3660354614257812,1.6191643476486206,0.6933706402778625,5.551115123125783e-17,1.0,0.0,219.90304565429688,223.0,62685.5625,0.0,2631.8701171875,1.0,278.1499938964844,281.89947509765625,296.0971374511719,300.1316223144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413376450538636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.2138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3784.600830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
