time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101160,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7577209472656,0.8492857217788696,0.5024734139442444,0.4566130340099334,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7577209472656,0.85248202085495,0.5096122622489929,0.486464112997055,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7578125,0.7553110718727112,0.349375307559967,0.2485186755657196,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7578125,0.7522885799407959,0.3449903428554535,0.3323315680027008,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7579650878906,0.6372480988502502,0.206773892045021,0.9594192504882812,283.7577514648437,284.95001220703125,299.9012145996094,293.09912109375,298.43243408203125,297.1903381347656,283.75732421875,1.0,0.6074397563934326,0.8517918586730957,0.8517918586730957,1.0,1.0,-2.981733798980713,1.364152908325195,1.6175808906555176,0.6924664378166199,5.551115123125783e-17,1.0,0.0,221.34909057617188,211.0,62617.9609375,0.0,2632.648193359375,1.0,278.1499938964844,281.8953552246094,296.0954284667969,300.1248779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409552216529846,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.3369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3781.127197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101220,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7471008300781,0.8508443236351013,0.4997808933258056,0.4540261030197143,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7471008300781,0.8564493060112,0.5113198161125183,0.4878738224506378,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7471923828125,0.7577313780784607,0.3490288853645324,0.2481311708688736,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7471923828125,0.7547250390052795,0.3447161912918091,0.3318750262260437,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7473449707031,0.6385542750358582,0.2059449106454849,0.9547014832496644,283.74713134765625,284.95001220703125,299.9181213378906,293.09619140625,298.43804931640625,297.1874084472656,283.7466735839844,1.0,0.6038666367530823,0.8492627739906311,0.8492627739906311,1.0,1.0,-2.9736340045928955,1.3598378896713257,1.6137961149215698,0.6902826428413391,5.551115123125783e-17,1.0,0.0,217.37803649902344,199.0,62471.78515625,0.0,2597.161865234375,1.0,278.1499938964844,281.8866271972656,296.09259033203125,300.11248779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402316212654114,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.8505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3774.55078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101280,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7471008300781,0.8508443236351013,0.4997808933258056,0.4540261030197143,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7471008300781,0.8564493060112,0.5113198161125183,0.4878738224506378,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7471923828125,0.7577313780784607,0.3490288853645324,0.2481311708688736,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7471923828125,0.7547250390052795,0.3447161912918091,0.3318750262260437,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7473449707031,0.6385542750358582,0.2059449106454849,0.9547014832496644,283.74713134765625,284.95001220703125,299.9181213378906,293.09619140625,298.43804931640625,297.1874084472656,283.7466735839844,1.0,0.6038666367530823,0.8492627739906311,0.8492627739906311,1.0,1.0,-2.9736340045928955,1.3598378896713257,1.6137961149215698,0.6902826428413391,5.551115123125783e-17,1.0,0.0,217.37803649902344,199.0,62471.78515625,0.0,2597.161865234375,1.0,278.1499938964844,281.8866271972656,296.09259033203125,300.11248779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402316212654114,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.8505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3774.55078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101340,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7373046875,0.8559722900390625,0.4972722828388214,0.4514751732349396,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7372741699219,0.8641132116317749,0.5131688714027405,0.4892838895320892,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.73736572265625,0.7634096145629883,0.3488536775112152,0.2477651089429855,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.73736572265625,0.7603824138641357,0.3446089625358581,0.3314445316791534,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7375183105469,0.642575740814209,0.205337569117546,0.9503604173660278,283.7373046875,284.95001220703125,299.9349365234375,293.0934143066406,298.4447326660156,297.1864624023437,283.7369079589844,1.0,0.5983761548995972,0.8467336893081665,0.8467336893081665,1.0,1.0,-2.9660866260528564,1.355853796005249,1.6102328300476074,0.6879187822341919,5.551115123125783e-17,1.0,0.0,209.5602569580078,187.0,62337.3984375,0.0,2543.42578125,1.0,278.1499938964844,281.8785400390625,296.0900573730469,300.1011657714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939564883708954,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.7529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3768.48779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101400,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7373046875,0.8559722900390625,0.4972722828388214,0.4514751732349396,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7372741699219,0.8641132116317749,0.5131688714027405,0.4892838895320892,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.73736572265625,0.7634096145629883,0.3488536775112152,0.2477651089429855,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.73736572265625,0.7603824138641357,0.3446089625358581,0.3314445316791534,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7375183105469,0.642575740814209,0.205337569117546,0.9503604173660278,283.7373046875,284.95001220703125,299.9349365234375,293.0934143066406,298.4447326660156,297.1864624023437,283.7369079589844,1.0,0.5983761548995972,0.8467336893081665,0.8467336893081665,1.0,1.0,-2.9660866260528564,1.355853796005249,1.6102328300476074,0.6879187822341919,5.551115123125783e-17,1.0,0.0,209.5602569580078,187.0,62337.3984375,0.0,2543.42578125,1.0,278.1499938964844,281.8785400390625,296.0900573730469,300.1011657714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939564883708954,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.7529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3768.48779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101460,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7284545898437,0.8634937405586243,0.4948965609073639,0.4489795565605163,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7284545898437,0.8743159770965576,0.5151007771492004,0.4907067120075226,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.728515625,0.771301805973053,0.3487929999828338,0.2474303543567657,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.728515625,0.7682322263717651,0.3446047008037567,0.3310472071170807,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7286376953125,0.6484574675559998,0.2048771828413009,0.9463875889778136,283.7284851074219,284.95001220703125,299.9516906738281,293.0908203125,298.4520874023437,297.1866760253906,283.72808837890625,1.0,0.5918317437171936,0.8440442085266113,0.8440442085266113,1.0,1.0,-2.959141492843628,1.3522013425827026,1.6069400310516355,0.685371994972229,5.551115123125783e-17,1.0,0.0,199.8105316162109,175.0,62214.7421875,0.0,2481.30859375,1.0,278.1499938964844,281.8711853027344,296.08770751953125,300.0908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938955783843994,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.1796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3762.945556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101520,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7284545898437,0.8634937405586243,0.4948965609073639,0.4489795565605163,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7284545898437,0.8743159770965576,0.5151007771492004,0.4907067120075226,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.728515625,0.771301805973053,0.3487929999828338,0.2474303543567657,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.728515625,0.7682322263717651,0.3446047008037567,0.3310472071170807,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7286376953125,0.6484574675559998,0.2048771828413009,0.9463875889778136,283.7284851074219,284.95001220703125,299.9516906738281,293.0908203125,298.4520874023437,297.1866760253906,283.72808837890625,1.0,0.5918317437171936,0.8440442085266113,0.8440442085266113,1.0,1.0,-2.959141492843628,1.3522013425827026,1.6069400310516355,0.685371994972229,5.551115123125783e-17,1.0,0.0,199.8105316162109,175.0,62214.7421875,0.0,2481.30859375,1.0,278.1499938964844,281.8711853027344,296.08770751953125,300.0908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938955783843994,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.1796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3762.945556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101580,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7203674316406,0.8729342222213745,0.492620050907135,0.4465411007404327,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7203674316406,0.8865578770637512,0.5170798301696777,0.4921416342258453,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7204284667969,0.7809681296348572,0.348814994096756,0.2471285909414291,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7204284667969,0.7778446078300476,0.3446641862392425,0.3306783437728882,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7205505371094,0.655874490737915,0.2045119553804397,0.942701518535614,283.72039794921875,284.95001220703125,299.9683532714844,293.08837890625,298.4597473144531,297.18756103515625,283.72003173828125,1.0,0.5847488045692444,0.8413547277450562,0.8413547277450562,1.0,1.0,-2.9526991844177246,1.3488081693649292,1.603890895843506,0.6828383803367615,5.551115123125783e-17,1.0,0.0,189.1146545410156,163.0,62101.13671875,0.0,2415.619873046875,1.0,278.1499938964844,281.8643493652344,296.08551025390625,300.08123779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383956789970398,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3757.846923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101640,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7203674316406,0.8729342222213745,0.492620050907135,0.4465411007404327,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7203674316406,0.8865578770637512,0.5170798301696777,0.4921416342258453,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7204284667969,0.7809681296348572,0.348814994096756,0.2471285909414291,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7204284667969,0.7778446078300476,0.3446641862392425,0.3306783437728882,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7205505371094,0.655874490737915,0.2045119553804397,0.942701518535614,283.72039794921875,284.95001220703125,299.9683532714844,293.08837890625,298.4597473144531,297.18756103515625,283.72003173828125,1.0,0.5847488045692444,0.8413547277450562,0.8413547277450562,1.0,1.0,-2.9526991844177246,1.3488081693649292,1.603890895843506,0.6828383803367615,5.551115123125783e-17,1.0,0.0,189.1146545410156,163.0,62101.13671875,0.0,2415.619873046875,1.0,278.1499938964844,281.8643493652344,296.08551025390625,300.08123779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383956789970398,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3757.846923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101700,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7165832519531,0.8783698081970215,0.4915160238742828,0.4453448355197906,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7165832519531,0.8934201002120972,0.5180822610855103,0.4928634464740753,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7166442871094,0.7864529490470886,0.348855048418045,0.246991828083992,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7166442871094,0.7832997441291809,0.344713032245636,0.3305042684078216,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7167663574219,0.6601701378822327,0.2043584138154983,0.940955638885498,283.7165832519531,284.95001220703125,299.9766845703125,293.0871887207031,298.46368408203125,297.18817138671875,283.7162475585937,1.0,0.5810739994049072,0.8400099873542786,0.8400099873542786,1.0,1.0,-2.9496567249298096,1.3471894264221191,1.60246741771698,0.6816428303718567,5.551115123125783e-17,1.0,0.0,183.54383850097656,163.0,62047.30859375,0.0,2382.0810546875,1.0,278.1499938964844,281.8611145019531,296.0844421386719,300.0766906738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381327033042908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3755.4521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101760,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.712890625,0.8842196464538574,0.4904232919216156,0.4441569745540619,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128601074219,0.9007010459899902,0.5190885066986084,0.4935871958732605,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7129211425781,0.7923069000244141,0.3489047586917877,0.2468604445457458,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7129211425781,0.7891265749931335,0.3447678387165069,0.3303342163562774,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7130432128906,0.6648156642913818,0.2042139321565628,0.9392436742782592,283.712890625,284.95001220703125,299.9849853515625,293.0860595703125,298.4676208496094,297.1888122558594,283.7125549316406,1.0,0.5773575305938721,0.8387416005134583,0.8387416005134583,1.0,1.0,-2.946674346923828,1.3456010818481443,1.6010733842849731,0.6805033087730408,5.551115123125783e-17,1.0,0.0,177.926513671875,151.0,61994.5234375,0.0,2348.487060546875,1.0,278.1499938964844,281.8579406738281,296.0833740234375,300.0722045898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378741383552552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3753.096923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101820,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70587158203125,0.8975302577018738,0.4882999360561371,0.4418268203735351,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70587158203125,0.9178723096847534,0.521119236946106,0.49504154920578,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059326171875,0.8054232001304626,0.349060446023941,0.246628388762474,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059326171875,0.8021901845932007,0.344908058643341,0.3300127387046814,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7060241699219,0.6754698753356934,0.2039718180894851,0.9359856247901917,283.7059020996094,284.95001220703125,300.0015563964844,293.0838317871094,298.4755249023437,297.1903686523437,283.70556640625,1.0,0.5697593688964844,0.8362048268318176,0.8362048268318176,1.0,1.0,-2.9410393238067627,1.3424898386001587,1.598549485206604,0.6787217855453491,5.551115123125783e-17,1.0,0.0,166.43531799316406,139.0,61893.6640625,0.0,2280.786376953125,1.0,278.1499938964844,281.8518981933594,296.0813293457031,300.06365966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937386989593506,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3748.658447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101880,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70587158203125,0.8975302577018738,0.4882999360561371,0.4418268203735351,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70587158203125,0.9178723096847534,0.521119236946106,0.49504154920578,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059326171875,0.8054232001304626,0.349060446023941,0.246628388762474,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059326171875,0.8021901845932007,0.344908058643341,0.3300127387046814,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7060241699219,0.6754698753356934,0.2039718180894851,0.9359856247901917,283.7059020996094,284.95001220703125,300.0015563964844,293.0838317871094,298.4755249023437,297.1903686523437,283.70556640625,1.0,0.5697593688964844,0.8362048268318176,0.8362048268318176,1.0,1.0,-2.9410393238067627,1.3424898386001587,1.598549485206604,0.6787217855453491,5.551115123125783e-17,1.0,0.0,166.43531799316406,139.0,61893.6640625,0.0,2280.786376953125,1.0,278.1499938964844,281.8518981933594,296.0813293457031,300.06365966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937386989593506,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3748.658447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101940,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6993713378906,0.9137586355209352,0.4862561523914337,0.4395597577095032,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6993713378906,0.9388817548751832,0.5231659412384033,0.4965027868747711,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.69940185546875,0.8198482990264893,0.3492946624755859,0.2464439123868942,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.69940185546875,0.8167777061462402,0.3450829088687897,0.3297158777713775,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.69952392578125,0.6881043910980225,0.2037834078073501,0.9329345226287842,283.6993713378906,284.95001220703125,300.01806640625,293.0816650390625,298.4833984375,297.1920471191406,283.6990966796875,1.0,0.562010645866394,0.8336681127548218,0.8336681127548218,1.0,1.0,-2.935828685760498,1.3394800424575806,1.596348762512207,0.6774889826774597,5.551115123125783e-17,1.0,0.0,154.73500061035156,127.0,61798.6171875,0.0,2213.027587890625,1.0,278.1499938964844,281.84619140625,296.079345703125,300.0555419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369344115257264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3744.533447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102000,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6993713378906,0.9137586355209352,0.4862561523914337,0.4395597577095032,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6993713378906,0.9388817548751832,0.5231659412384033,0.4965027868747711,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.69940185546875,0.8198482990264893,0.3492946624755859,0.2464439123868942,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.69940185546875,0.8167777061462402,0.3450829088687897,0.3297158777713775,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.69952392578125,0.6881043910980225,0.2037834078073501,0.9329345226287842,283.6993713378906,284.95001220703125,300.01806640625,293.0816650390625,298.4833984375,297.1920471191406,283.6990966796875,1.0,0.562010645866394,0.8336681127548218,0.8336681127548218,1.0,1.0,-2.935828685760498,1.3394800424575806,1.596348762512207,0.6774889826774597,5.551115123125783e-17,1.0,0.0,154.73500061035156,127.0,61798.6171875,0.0,2213.027587890625,1.0,278.1499938964844,281.84619140625,296.079345703125,300.0555419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369344115257264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3744.533447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102060,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6932373046875,0.9344294667243958,0.4842734634876251,0.4373441040515899,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6932373046875,0.961802303791046,0.5252206921577454,0.4979686737060547,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6932678222656,0.8359041213989258,0.3495932519435882,0.2463012337684631,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6932678222656,0.8327358365058899,0.3452811539173126,0.3294381499290466,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6933898925781,0.7028692364692688,0.2036312222480774,0.9300346970558168,283.6932373046875,284.95001220703125,300.0345764160156,293.0795593261719,298.4912109375,297.1937561035156,283.6929931640625,1.0,0.5541711449623108,0.8311015963554382,0.8311015963554382,1.0,1.0,-2.930938243865967,1.3365968465805054,1.5943413972854614,0.6764039993286133,5.551115123125783e-17,1.0,0.0,142.95880126953125,115.0,61708.2734375,0.0,2145.67626953125,1.0,278.1499938964844,281.8407592773437,296.0773620605469,300.0477905273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365061521530152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.0400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3740.62890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102120,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6932373046875,0.9344294667243958,0.4842734634876251,0.4373441040515899,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6932373046875,0.961802303791046,0.5252206921577454,0.4979686737060547,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6932678222656,0.8359041213989258,0.3495932519435882,0.2463012337684631,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6932678222656,0.8327358365058899,0.3452811539173126,0.3294381499290466,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6933898925781,0.7028692364692688,0.2036312222480774,0.9300346970558168,283.6932373046875,284.95001220703125,300.0345764160156,293.0795593261719,298.4912109375,297.1937561035156,283.6929931640625,1.0,0.5541711449623108,0.8311015963554382,0.8311015963554382,1.0,1.0,-2.930938243865967,1.3365968465805054,1.5943413972854614,0.6764039993286133,5.551115123125783e-17,1.0,0.0,142.95880126953125,115.0,61708.2734375,0.0,2145.67626953125,1.0,278.1499938964844,281.8407592773437,296.0773620605469,300.0477905273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365061521530152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.0400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3740.62890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102180,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.69024658203125,0.9465067982673644,0.4832678735256195,0.4362140595912933,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6902160644531,0.9738765954971312,0.5262913703918457,0.4987324774265289,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6902770996094,0.8454580307006836,0.3497771918773651,0.2462462037801742,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6902770996094,0.8421457409858704,0.3453932106494903,0.3293016254901886,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6903686523437,0.7114296555519104,0.2035659253597259,0.9285870790481568,283.69024658203125,284.95001220703125,300.0431213378906,293.0784912109375,298.49530029296875,297.1946716308594,283.6899719238281,1.0,0.5500637292861938,0.8297669887542725,0.8297669887542725,1.0,1.0,-2.928529500961304,1.3351904153823853,1.5933390855789185,0.6757297515869141,5.551115123125783e-17,1.0,0.0,136.80914306640625,115.0,61663.53125,0.0,2110.8388671875,1.0,278.1499938964844,281.83807373046875,296.07635498046875,300.0438842773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362945556640624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.3720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3738.69873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102240,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6875305175781,0.9581457376480104,0.4823501706123352,0.435180515050888,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6875305175781,0.9848152995109558,0.5272803902626038,0.499438464641571,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.68756103515625,0.8552618622779846,0.34995898604393,0.2462038099765777,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.68756103515625,0.8517802953720093,0.3455002307891845,0.3291792273521423,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6876525878906,0.7194775342941284,0.2035112082958221,0.9272772669792176,283.6875305175781,284.95001220703125,300.051025390625,293.0774841308594,298.49908447265625,297.1954650878906,283.6872863769531,1.0,0.5462577939033508,0.8285350203514099,0.8285350203514099,1.0,1.0,-2.926360845565796,1.3339341878890991,1.5924266576766968,0.6750401258468628,5.551115123125783e-17,1.0,0.0,131.1331024169922,118.0,61623.1875,0.0,2078.82958984375,1.0,278.1499938964844,281.8356628417969,296.075439453125,300.04034423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936103880405426,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.2578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3736.95947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102300,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6855773925781,0.9647542238235474,0.4813937246799469,0.4342027306556701,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6855773925781,0.9912301898002625,0.5283080339431763,0.500274658203125,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68560791015625,0.8615360856056213,0.3501498997211456,0.246237501502037,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.68560791015625,0.8579196929931641,0.345609575510025,0.3291535079479217,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6856689453125,0.7242646217346191,0.2034522742033004,0.9263985753059388,283.6855773925781,284.95001220703125,300.0592346191406,293.07647705078125,298.5030822753906,297.1962585449219,283.6854553222656,1.0,0.5443146824836731,0.8272517919540405,0.8272517919540405,1.0,1.0,-2.925137519836426,1.333163142204285,1.5919742584228516,0.6744101643562317,5.551115123125783e-17,1.0,0.0,127.8282699584961,118.0,61594.96875,0.0,2060.283935546875,1.0,278.1499938964844,281.8338317871094,296.07452392578125,300.037109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935916543006897,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.3662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3735.250244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102360,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6845092773437,0.9685531258583068,0.4804405570030212,0.4332780241966247,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6845092773437,0.9952139258384703,0.5293281078338623,0.5011563301086426,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6845397949219,0.8656129240989685,0.350347638130188,0.2463149577379226,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6845397949219,0.8618791103363037,0.3457136750221252,0.3291757702827453,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6845703125,0.7272323966026306,0.2033884674310684,0.9257526397705078,283.6845092773437,284.95001220703125,300.0674743652344,293.075439453125,298.50701904296875,297.19696044921875,283.6844482421875,1.0,0.5430457592010498,0.8259373903274536,0.8259373903274536,1.0,1.0,-2.924428224563598,1.332672119140625,1.591755986213684,0.6737307906150818,5.551115123125783e-17,1.0,0.0,125.81209564208984,121.0,61575.16015625,0.0,2049.037841796875,1.0,278.1499938964844,281.8326110839844,296.07373046875,300.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935764491558075,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.6884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3733.863037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102420,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6833190917969,0.971232295036316,0.4785417914390564,0.4315192699432373,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6833190917969,0.9990055561065674,0.5313564538955688,0.502737283706665,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6833190917969,0.8695302605628967,0.350765198469162,0.2465494722127914,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6833190917969,0.8655810356140137,0.3459057807922363,0.3292933702468872,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.683349609375,0.7298226356506348,0.203243687748909,0.9248061180114746,283.6833190917969,284.95001220703125,300.0838928222656,293.0733337402344,298.5148010253906,297.19805908203125,283.6832580566406,1.0,0.5419301390647888,0.823308527469635,0.823308527469635,1.0,1.0,-2.9236459732055664,1.3319824934005735,1.591663479804993,0.672563374042511,5.551115123125783e-17,1.0,0.0,124.01679229736328,124.0,61544.859375,0.0,2038.6748046875,1.0,278.1499938964844,281.83074951171875,296.0722351074219,300.03094482421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93556010723114,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.6142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3731.99755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102480,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6833190917969,0.971232295036316,0.4785417914390564,0.4315192699432373,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6833190917969,0.9990055561065674,0.5313564538955688,0.502737283706665,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6833190917969,0.8695302605628967,0.350765198469162,0.2465494722127914,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6833190917969,0.8655810356140137,0.3459057807922363,0.3292933702468872,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.683349609375,0.7298226356506348,0.203243687748909,0.9248061180114746,283.6833190917969,284.95001220703125,300.0838928222656,293.0733337402344,298.5148010253906,297.19805908203125,283.6832580566406,1.0,0.5419301390647888,0.823308527469635,0.823308527469635,1.0,1.0,-2.9236459732055664,1.3319824934005735,1.591663479804993,0.672563374042511,5.551115123125783e-17,1.0,0.0,124.01679229736328,124.0,61544.859375,0.0,2038.6748046875,1.0,278.1499938964844,281.83074951171875,296.0722351074219,300.03094482421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93556010723114,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.6142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3731.99755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102540,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6820983886719,0.9693006277084352,0.4766453504562378,0.4298403859138489,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6820983886719,0.9990000128746032,0.5334627628326416,0.5044615864753723,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6820983886719,0.8692508935928345,0.351214587688446,0.2468648850917816,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6820983886719,0.8650897145271301,0.3460732102394104,0.3294684588909149,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6820983886719,0.7291551828384399,0.2030737549066543,0.924129068851471,283.6820983886719,284.95001220703125,300.1003112792969,293.0712280273437,298.52252197265625,297.19927978515625,283.6820678710937,1.0,0.5420578122138977,0.8206797242164612,0.8206797242164612,1.0,1.0,-2.9228179454803467,1.3311837911605835,1.5916341543197632,0.6717319488525391,5.551115123125783e-17,1.0,0.0,124.2796859741211,127.0,61513.3125,0.0,2039.061279296875,1.0,278.1499938964844,281.828857421875,296.07049560546875,300.0271911621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354311227798462,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.3857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3730.820556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102600,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6820983886719,0.9693006277084352,0.4766453504562378,0.4298403859138489,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6820983886719,0.9990000128746032,0.5334627628326416,0.5044615864753723,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6820983886719,0.8692508935928345,0.351214587688446,0.2468648850917816,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6820983886719,0.8650897145271301,0.3460732102394104,0.3294684588909149,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6820983886719,0.7291551828384399,0.2030737549066543,0.924129068851471,283.6820983886719,284.95001220703125,300.1003112792969,293.0712280273437,298.52252197265625,297.19927978515625,283.6820678710937,1.0,0.5420578122138977,0.8206797242164612,0.8206797242164612,1.0,1.0,-2.9228179454803467,1.3311837911605835,1.5916341543197632,0.6717319488525391,5.551115123125783e-17,1.0,0.0,124.2796859741211,127.0,61513.3125,0.0,2039.061279296875,1.0,278.1499938964844,281.828857421875,296.07049560546875,300.0271911621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354311227798462,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.3857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3730.820556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102660,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68316650390625,0.965387225151062,0.4747798442840576,0.4282148480415344,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68316650390625,0.9984018802642822,0.5353683233261108,0.5068019032478333,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.68316650390625,0.8672525882720947,0.3517220318317413,0.2472414225339889,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68316650390625,0.8628535866737366,0.346235990524292,0.3296684324741363,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.68316650390625,0.7271293997764587,0.2028946727514267,0.923555076122284,283.68316650390625,284.95001220703125,300.11669921875,293.06903076171875,298.5296630859375,297.1994323730469,283.6831970214844,1.0,0.5430318117141724,0.8180025815963745,0.8180025815963745,1.0,1.0,-2.9241724014282227,1.3313783407211304,1.5927940607070925,0.6716476082801819,5.551115123125783e-17,1.0,0.0,125.49242401123048,130.0,61511.1796875,0.0,2047.0347900390625,1.0,278.1499938964844,281.82867431640625,296.0687561035156,300.0249328613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353988766670228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.6044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3730.526123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102720,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68316650390625,0.965387225151062,0.4747798442840576,0.4282148480415344,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68316650390625,0.9984018802642822,0.5353683233261108,0.5068019032478333,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.68316650390625,0.8672525882720947,0.3517220318317413,0.2472414225339889,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68316650390625,0.8628535866737366,0.346235990524292,0.3296684324741363,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.68316650390625,0.7271293997764587,0.2028946727514267,0.923555076122284,283.68316650390625,284.95001220703125,300.11669921875,293.06903076171875,298.5296630859375,297.1994323730469,283.6831970214844,1.0,0.5430318117141724,0.8180025815963745,0.8180025815963745,1.0,1.0,-2.9241724014282227,1.3313783407211304,1.5927940607070925,0.6716476082801819,5.551115123125783e-17,1.0,0.0,125.49242401123048,130.0,61511.1796875,0.0,2047.0347900390625,1.0,278.1499938964844,281.82867431640625,296.0687561035156,300.0249328613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353988766670228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.6044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3730.526123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102780,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6835632324219,0.9595937728881836,0.4729320704936981,0.4266370236873626,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6835632324219,0.9959574341773988,0.5372612476348877,0.5086933970451355,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6835632324219,0.8637694716453552,0.3522765338420868,0.2476748377084732,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6835632324219,0.8591122031211853,0.3463862240314483,0.329889565706253,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6835632324219,0.7239038944244385,0.2027011960744857,0.9230697751045228,283.6835632324219,284.95001220703125,300.13311767578125,293.0667419433594,298.5365905761719,297.1993713378906,283.68359375,1.0,0.5443801283836365,0.8153253793716431,0.8153253793716431,1.0,1.0,-2.9247946739196777,1.3311516046524048,1.5936429500579834,0.6716254353523254,5.551115123125783e-17,1.0,0.0,127.48617553710938,133.0,61498.43359375,0.0,2057.99609375,1.0,278.1499938964844,281.8279113769531,296.06671142578125,300.022216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354087114334106,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3730.61572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102840,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6835632324219,0.9595937728881836,0.4729320704936981,0.4266370236873626,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6835632324219,0.9959574341773988,0.5372612476348877,0.5086933970451355,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6835632324219,0.8637694716453552,0.3522765338420868,0.2476748377084732,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6835632324219,0.8591122031211853,0.3463862240314483,0.329889565706253,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6835632324219,0.7239038944244385,0.2027011960744857,0.9230697751045228,283.6835632324219,284.95001220703125,300.13311767578125,293.0667419433594,298.5365905761719,297.1993713378906,283.68359375,1.0,0.5443801283836365,0.8153253793716431,0.8153253793716431,1.0,1.0,-2.9247946739196777,1.3311516046524048,1.5936429500579834,0.6716254353523254,5.551115123125783e-17,1.0,0.0,127.48617553710938,133.0,61498.43359375,0.0,2057.99609375,1.0,278.1499938964844,281.8279113769531,296.06671142578125,300.022216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354087114334106,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3730.61572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102900,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6837158203125,0.9562544226646424,0.4720197916030884,0.4258647561073303,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6837158203125,0.994415283203125,0.5382094383239746,0.5096274614334106,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6837158203125,0.8617451190948486,0.3525796830654144,0.2479144483804702,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6837158203125,0.8569436073303223,0.3464575409889221,0.3300033509731293,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6837158203125,0.7220342755317688,0.2026007026433944,0.922841489315033,283.6837158203125,284.95001220703125,300.1413269042969,293.0655517578125,298.5400390625,297.1993408203125,283.6837463378906,1.0,0.5451714396476746,0.8139868378639221,0.8139868378639221,1.0,1.0,-2.9251155853271484,1.3310118913650513,1.5941038131713867,0.6717394590377808,5.551115123125783e-17,1.0,0.0,128.67599487304688,133.0,61491.7421875,0.0,2064.4892578125,1.0,278.1499938964844,281.8275146484375,296.0655822753906,300.02069091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354183077812196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.5791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3730.703369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102960,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6839294433594,0.9527931809425354,0.4711135923862457,0.4250995218753814,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6839294433594,0.9927873611450196,0.5391547083854675,0.5105618238449097,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6839294433594,0.8596837520599365,0.3528948724269867,0.2481638342142105,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6839294433594,0.8547315001487732,0.3465277254581451,0.3301178812980652,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68389892578125,0.7201078534126282,0.2024991959333419,0.9226170778274536,283.6839294433594,284.95001220703125,300.1495361328125,293.0643310546875,298.54345703125,297.1993103027344,283.6839294433594,1.0,0.5460010170936584,0.8126358389854431,0.8126358389854431,1.0,1.0,-2.9254868030548096,1.3308852910995483,1.5946015119552612,0.6718900203704834,5.551115123125783e-17,1.0,0.0,129.92007446289062,136.0,61485.55859375,0.0,2071.322265625,1.0,278.1499938964844,281.8271484375,296.0644226074219,300.0191345214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935430645942688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.5595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3730.816162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
