time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103020,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6844482421875,0.9455052614212036,0.4693246483802795,0.4235959351062774,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6844482421875,0.9892463088035583,0.5410306453704834,0.5124252438545227,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6844177246094,0.8554514646530151,0.3535720109939575,0.2486998736858368,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6844177246094,0.8501707315444946,0.3466641008853912,0.3303494751453399,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6844177246094,0.7160525918006897,0.2022927850484848,0.9221827387809752,283.6844482421875,284.95001220703125,300.1659851074219,293.0617980957031,298.55035400390625,297.19921875,283.6844482421875,1.0,0.5477615594863892,0.8099339008331299,0.8099339008331299,1.0,1.0,-2.926320552825928,1.3307231664657593,1.595597267150879,0.6719508171081543,5.551115123125783e-17,1.0,0.0,132.56268310546875,139.0,61474.6953125,0.0,2085.918212890625,1.0,278.1499938964844,281.82647705078125,296.0619506835937,300.0159606933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354648590087892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3731.12841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103080,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6844482421875,0.9455052614212036,0.4693246483802795,0.4235959351062774,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6844482421875,0.9892463088035583,0.5410306453704834,0.5124252438545227,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6844177246094,0.8554514646530151,0.3535720109939575,0.2486998736858368,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6844177246094,0.8501707315444946,0.3466641008853912,0.3303494751453399,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6844177246094,0.7160525918006897,0.2022927850484848,0.9221827387809752,283.6844482421875,284.95001220703125,300.1659851074219,293.0617980957031,298.55035400390625,297.19921875,283.6844482421875,1.0,0.5477615594863892,0.8099339008331299,0.8099339008331299,1.0,1.0,-2.926320552825928,1.3307231664657593,1.595597267150879,0.6719508171081543,5.551115123125783e-17,1.0,0.0,132.56268310546875,139.0,61474.6953125,0.0,2085.918212890625,1.0,278.1499938964844,281.82647705078125,296.0619506835937,300.0159606933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354648590087892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3731.12841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103140,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.68511962890625,0.937938630580902,0.4675685167312622,0.4221273958683014,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68511962890625,0.9854321479797364,0.5428851842880249,0.514275848865509,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.68511962890625,0.8512073159217834,0.3543027937412262,0.2492789775133133,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68511962890625,0.8455674648284912,0.3467970192432403,0.3305838406085968,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6850891113281,0.7117926478385925,0.2020851522684097,0.9217699766159058,283.68511962890625,284.95001220703125,300.1824645996094,293.0591125488281,298.5573425292969,297.1991271972656,283.6851501464844,1.0,0.5496110320091248,0.8072319030761719,0.8072319030761719,1.0,1.0,-2.9272613525390625,1.3307127952575684,1.596548557281494,0.6715108752250671,5.551115123125783e-17,1.0,0.0,135.33731079101562,142.0,61465.83203125,0.0,2101.363525390625,1.0,278.1499938964844,281.8259582519531,296.0592956542969,300.0127258300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355137348175048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3731.57470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103200,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.68511962890625,0.937938630580902,0.4675685167312622,0.4221273958683014,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68511962890625,0.9854321479797364,0.5428851842880249,0.514275848865509,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.68511962890625,0.8512073159217834,0.3543027937412262,0.2492789775133133,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68511962890625,0.8455674648284912,0.3467970192432403,0.3305838406085968,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6850891113281,0.7117926478385925,0.2020851522684097,0.9217699766159058,283.68511962890625,284.95001220703125,300.1824645996094,293.0591125488281,298.5573425292969,297.1991271972656,283.6851501464844,1.0,0.5496110320091248,0.8072319030761719,0.8072319030761719,1.0,1.0,-2.9272613525390625,1.3307127952575684,1.596548557281494,0.6715108752250671,5.551115123125783e-17,1.0,0.0,135.33731079101562,142.0,61465.83203125,0.0,2101.363525390625,1.0,278.1499938964844,281.8259582519531,296.0592956542969,300.0127258300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355137348175048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3731.57470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103260,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6859130859375,0.9303419589996338,0.4658450782299042,0.4206910133361816,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6859130859375,0.9814721345901488,0.5447197556495667,0.5161112546920776,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6859130859375,0.8470795750617981,0.3550797700881958,0.2498938143253326,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6859130859375,0.8410546183586121,0.3469292223453522,0.3308205008506775,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6858825683594,0.7073864936828613,0.2018801569938659,0.9213817715644836,283.6859130859375,284.95001220703125,300.1989440917969,293.05621337890625,298.5643920898437,297.1990051269531,283.6859436035156,1.0,0.5515153408050537,0.8045325875282288,0.8045325875282288,1.0,1.0,-2.928297281265259,1.330783486366272,1.5975139141082764,0.6708676218986511,5.551115123125783e-17,1.0,0.0,138.19094848632812,145.0,61458.28125,0.0,2117.375244140625,1.0,278.1499938964844,281.82550048828125,296.05645751953125,300.0093994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935578227043152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3732.163330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103320,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6859130859375,0.9303419589996338,0.4658450782299042,0.4206910133361816,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6859130859375,0.9814721345901488,0.5447197556495667,0.5161112546920776,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6859130859375,0.8470795750617981,0.3550797700881958,0.2498938143253326,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6859130859375,0.8410546183586121,0.3469292223453522,0.3308205008506775,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6858825683594,0.7073864936828613,0.2018801569938659,0.9213817715644836,283.6859130859375,284.95001220703125,300.1989440917969,293.05621337890625,298.5643920898437,297.1990051269531,283.6859436035156,1.0,0.5515153408050537,0.8045325875282288,0.8045325875282288,1.0,1.0,-2.928297281265259,1.330783486366272,1.5975139141082764,0.6708676218986511,5.551115123125783e-17,1.0,0.0,138.19094848632812,145.0,61458.28125,0.0,2117.375244140625,1.0,278.1499938964844,281.82550048828125,296.05645751953125,300.0093994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935578227043152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3732.163330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103380,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6864318847656,0.9258552193641664,0.4648224711418152,0.4198401570320129,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6864318847656,0.97906893491745,0.5458136796951294,0.5172067880630493,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6864318847656,0.8446895480155945,0.3555639088153839,0.250275582075119,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6864318847656,0.8384236097335815,0.3470087349414825,0.3309633135795593,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6864013671875,0.7047475576400757,0.2017584145069122,0.9211575984954834,283.6864318847656,284.95001220703125,300.2088623046875,293.05438232421875,298.5686340332031,297.198974609375,283.6864624023437,1.0,0.5526717901229858,0.8029130101203918,0.8029130101203918,1.0,1.0,-2.9289517402648926,1.330838918685913,1.59811270236969,0.6704692840576172,5.551115123125783e-17,1.0,0.0,139.92372131347656,145.0,61454.08203125,0.0,2127.146728515625,1.0,278.1499938964844,281.82525634765625,296.0546875,300.0073547363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356250166893004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3732.59033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103440,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6867980957031,0.9229110479354858,0.4641523957252502,0.4192835092544555,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6867980957031,0.977453589439392,0.5465359091758728,0.5179309248924255,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6867980957031,0.8431371450424194,0.3559038639068603,0.2505422234535217,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6867980957031,0.8366988301277161,0.3470621407032013,0.3310591280460357,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.686767578125,0.7030067443847656,0.2016787528991699,0.9210159778594972,283.6867980957031,284.95001220703125,300.2154846191406,293.0531311035156,298.5714416503906,297.1989440917969,283.68682861328125,1.0,0.5534538626670837,0.8018332719802856,0.8018332719802856,1.0,1.0,-2.929418563842773,1.3308780193328855,1.5985406637191772,0.6702573895454407,5.551115123125783e-17,1.0,0.0,141.0919189453125,148.0,61451.42578125,0.0,2133.780517578125,1.0,278.1499938964844,281.8250732421875,296.05340576171875,300.00592041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356576800346376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.9228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3732.88818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103500,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.687255859375,0.9193075895309448,0.4633122384548187,0.4185854196548462,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.687255859375,0.9754458665847778,0.5474407076835632,0.5188376903533936,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6872253417969,0.8412425518035889,0.3563262522220611,0.2508735656738281,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6872253417969,0.8345910310745239,0.3471290171146393,0.3311789035797119,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6872253417969,0.7008660435676575,0.2015790194272995,0.920837700366974,283.687255859375,284.95001220703125,300.2237854003906,293.0514831542969,298.574951171875,297.19891357421875,283.6872863769531,1.0,0.5544286966323853,0.8004835844039917,0.8004835844039917,1.0,1.0,-2.929996490478516,1.3309153318405151,1.59908127784729,0.6700149774551392,5.551115123125783e-17,1.0,0.0,142.5518798828125,148.0,61448.03125,0.0,2142.0654296875,1.0,278.1499938964844,281.82489013671875,296.0518493652344,300.004150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935704469680786,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.1591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3733.315185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103560,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6877136230469,0.9157963395118712,0.4624800980091095,0.417894572019577,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6877136230469,0.9734376668930054,0.5483407378196716,0.5197402238845825,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6877136230469,0.8393987417221069,0.3567609786987304,0.2512136101722717,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6877136230469,0.8325247764587402,0.3471962213516235,0.3312991261482239,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.68768310546875,0.6987571120262146,0.201480358839035,0.9206649661064148,283.6877136230469,284.95001220703125,300.2320556640625,293.0497741699219,298.5784912109375,297.19891357421875,283.687744140625,1.0,0.5554100871086121,0.7991245985031128,0.7991245985031128,1.0,1.0,-2.930596351623535,1.3309484720230105,1.5996479988098145,0.6698192358016968,5.551115123125783e-17,1.0,0.0,144.01980590820312,151.0,61444.59765625,0.0,2150.430419921875,1.0,278.1499938964844,281.8246765136719,296.0502014160156,300.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357538819313048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.3740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3733.765869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103620,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6886291503906,0.9091438055038452,0.4608427286148071,0.4165364801883697,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6886291503906,0.9694591760635376,0.5501243472099304,0.5215294361114502,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6886291503906,0.8358891606330872,0.357674092054367,0.251923531293869,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6886291503906,0.8285350799560547,0.3473319411277771,0.3315403759479522,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6885986328125,0.6946631669998169,0.2012874037027359,0.9203366041183472,283.6886291503906,284.95001220703125,300.24871826171875,293.0461730957031,298.5854797363281,297.1989440917969,283.6886901855469,1.0,0.5573874711990356,0.796406626701355,0.796406626701355,1.0,1.0,-2.931863784790039,1.330958366394043,1.600905418395996,0.6698044538497925,5.551115123125783e-17,1.0,0.0,146.97207641601562,154.0,61437.4765625,0.0,2167.3681640625,1.0,278.1499938964844,281.8242492675781,296.046630859375,299.9983215332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358591437339784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.71875,0.0,1953.8612060546875,1895.4371337890625,0.0,3734.726318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103680,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6886291503906,0.9091438055038452,0.4608427286148071,0.4165364801883697,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6886291503906,0.9694591760635376,0.5501243472099304,0.5215294361114502,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6886291503906,0.8358891606330872,0.357674092054367,0.251923531293869,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6886291503906,0.8285350799560547,0.3473319411277771,0.3315403759479522,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6885986328125,0.6946631669998169,0.2012874037027359,0.9203366041183472,283.6886291503906,284.95001220703125,300.24871826171875,293.0461730957031,298.5854797363281,297.1989440917969,283.6886901855469,1.0,0.5573874711990356,0.796406626701355,0.796406626701355,1.0,1.0,-2.931863784790039,1.330958366394043,1.600905418395996,0.6698044538497925,5.551115123125783e-17,1.0,0.0,146.97207641601562,154.0,61437.4765625,0.0,2167.3681640625,1.0,278.1499938964844,281.8242492675781,296.046630859375,299.9983215332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358591437339784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.71875,0.0,1953.8612060546875,1895.4371337890625,0.0,3734.726318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103740,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6895751953125,0.90302175283432,0.4592196941375732,0.415191650390625,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6895751953125,0.9655150771141052,0.551898717880249,0.5233103036880493,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6895751953125,0.8325520753860474,0.3586121797561645,0.2526509463787079,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6895751953125,0.8246892094612122,0.3474678099155426,0.3317822217941284,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6895446777344,0.6907041072845459,0.2010963857173919,0.9200187921524048,283.6895751953125,284.95001220703125,300.2654113769531,293.04229736328125,298.5924987792969,297.1990051269531,283.6896057128906,1.0,0.5593714714050293,0.7936886548995972,0.7936886548995972,1.0,1.0,-2.933170795440674,1.3309564590454102,1.6022144556045532,0.6698707938194275,5.551115123125783e-17,1.0,0.0,149.93692016601562,157.0,61430.21484375,0.0,2184.452880859375,1.0,278.1499938964844,281.8238220214844,296.0428771972656,299.9941711425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359827637672424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.0009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3735.8544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103800,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6895751953125,0.90302175283432,0.4592196941375732,0.415191650390625,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6895751953125,0.9655150771141052,0.551898717880249,0.5233103036880493,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6895751953125,0.8325520753860474,0.3586121797561645,0.2526509463787079,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6895751953125,0.8246892094612122,0.3474678099155426,0.3317822217941284,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6895446777344,0.6907041072845459,0.2010963857173919,0.9200187921524048,283.6895751953125,284.95001220703125,300.2654113769531,293.04229736328125,298.5924987792969,297.1990051269531,283.6896057128906,1.0,0.5593714714050293,0.7936886548995972,0.7936886548995972,1.0,1.0,-2.933170795440674,1.3309564590454102,1.6022144556045532,0.6698707938194275,5.551115123125783e-17,1.0,0.0,149.93692016601562,157.0,61430.21484375,0.0,2184.452880859375,1.0,278.1499938964844,281.8238220214844,296.0428771972656,299.9941711425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359827637672424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.0009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3735.8544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103860,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6905822753906,0.8973209261894226,0.4576344788074493,0.4138810336589813,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6905822753906,0.9615989327430724,0.5536454319953918,0.5250658988952637,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6905517578125,0.8293967247009277,0.3596154749393463,0.2534240186214447,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6905517578125,0.8209595680236816,0.3476027846336365,0.3320237994194031,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6905517578125,0.6868780851364136,0.2009101659059524,0.919724464416504,283.6905822753906,284.95001220703125,300.2821655273437,293.0380859375,298.5995483398437,297.1991882324219,283.69061279296875,1.0,0.5613698363304138,0.7909743189811707,0.7909743189811707,1.0,1.0,-2.934572219848633,1.3309835195541382,1.6035887002944946,0.6699661016464233,5.551115123125783e-17,1.0,0.0,152.91421508789062,160.0,61423.2734375,0.0,2201.77783203125,1.0,278.1499938964844,281.8233947753906,296.0386962890625,299.98956298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361121654510498,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.2216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3737.03515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103920,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6905822753906,0.8973209261894226,0.4576344788074493,0.4138810336589813,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6905822753906,0.9615989327430724,0.5536454319953918,0.5250658988952637,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6905517578125,0.8293967247009277,0.3596154749393463,0.2534240186214447,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6905517578125,0.8209595680236816,0.3476027846336365,0.3320237994194031,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6905517578125,0.6868780851364136,0.2009101659059524,0.919724464416504,283.6905822753906,284.95001220703125,300.2821655273437,293.0380859375,298.5995483398437,297.1991882324219,283.69061279296875,1.0,0.5613698363304138,0.7909743189811707,0.7909743189811707,1.0,1.0,-2.934572219848633,1.3309835195541382,1.6035887002944946,0.6699661016464233,5.551115123125783e-17,1.0,0.0,152.91421508789062,160.0,61423.2734375,0.0,2201.77783203125,1.0,278.1499938964844,281.8233947753906,296.0386962890625,299.98956298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361121654510498,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.2216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3737.03515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103980,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6916198730469,0.8918039202690125,0.4560789465904236,0.4125972390174866,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6916198730469,0.9577207565307616,0.5553687214851379,0.5267998576164246,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6916198730469,0.8263992071151733,0.3606719672679901,0.2542341649532318,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6916198730469,0.8173233270645142,0.3477377295494079,0.3322654962539673,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.69158935546875,0.6831817030906677,0.2007277309894561,0.9194484353065492,283.6916198730469,284.95001220703125,300.2989807128906,293.0335388183594,298.6066589355469,297.1993713378906,283.6916809082031,1.0,0.5633753538131714,0.7882600426673889,0.7882600426673889,1.0,1.0,-2.936046838760376,1.3310469388961792,1.6049997806549072,0.6699970960617065,5.551115123125783e-17,1.0,0.0,155.89715576171875,163.0,61416.6640625,0.0,2219.2744140625,1.0,278.1499938964844,281.822998046875,296.0341796875,299.9846496582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936254858970642,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.4052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3738.3369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104040,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6916198730469,0.8918039202690125,0.4560789465904236,0.4125972390174866,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6916198730469,0.9577207565307616,0.5553687214851379,0.5267998576164246,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6916198730469,0.8263992071151733,0.3606719672679901,0.2542341649532318,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6916198730469,0.8173233270645142,0.3477377295494079,0.3322654962539673,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.69158935546875,0.6831817030906677,0.2007277309894561,0.9194484353065492,283.6916198730469,284.95001220703125,300.2989807128906,293.0335388183594,298.6066589355469,297.1993713378906,283.6916809082031,1.0,0.5633753538131714,0.7882600426673889,0.7882600426673889,1.0,1.0,-2.936046838760376,1.3310469388961792,1.6049997806549072,0.6699970960617065,5.551115123125783e-17,1.0,0.0,155.89715576171875,163.0,61416.6640625,0.0,2219.2744140625,1.0,278.1499938964844,281.822998046875,296.0341796875,299.9846496582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936254858970642,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.4052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3738.3369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104100,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6921691894531,0.8891116976737976,0.455309122800827,0.4119625985622406,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6921691894531,0.9557993412017822,0.55622398853302,0.5276609063148499,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6921691894531,0.8249515295028687,0.3612154424190521,0.2546497881412506,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6921691894531,0.8155327439308167,0.347805380821228,0.3323865532875061,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.692138671875,0.6813806891441345,0.200637549161911,0.9193155765533448,283.6921691894531,284.95001220703125,300.30743408203125,293.0311279296875,298.6102294921875,297.1994934082031,283.6922302246094,1.0,0.5643795132637024,0.786902904510498,0.786902904510498,1.0,1.0,-2.9368040561676025,1.3310872316360474,1.6057169437408447,0.6699931025505066,5.551115123125783e-17,1.0,0.0,157.39083862304688,163.0,61413.4765625,0.0,2228.075927734375,1.0,278.1499938964844,281.82281494140625,296.0318298339844,299.9820861816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363342523574828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.4912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3739.060791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104160,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6927185058594,0.8864613771438599,0.4545427858829498,0.4113311469554901,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6927185058594,0.9538905620574952,0.5570764541625977,0.5285195112228394,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6927185058594,0.8235324621200562,0.3617653846740722,0.2550700306892395,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6927185058594,0.8137557506561279,0.3478730022907257,0.3325077295303345,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.69268798828125,0.6796095967292786,0.2005477845668792,0.9191851019859314,283.6927185058594,284.95001220703125,300.31591796875,293.02862548828125,298.6138000488281,297.1996154785156,283.6927490234375,1.0,0.5653842091560364,0.7855417728424072,0.7855417728424072,1.0,1.0,-2.937570810317993,1.331132411956787,1.606438398361206,0.669964075088501,5.551115123125783e-17,1.0,0.0,158.8858642578125,166.0,61410.25,0.0,2236.90478515625,1.0,278.1499938964844,281.8226318359375,296.0294189453125,299.9794921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364196062088012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.55859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3739.83935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104220,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6938781738281,0.881310224533081,0.4530437886714935,0.4100983738899231,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6938781738281,0.950112760066986,0.5587526559829712,0.5302098393440247,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.69384765625,0.8208127617835999,0.3629295825958252,0.255955159664154,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.69384765625,0.8102394342422485,0.3480094671249389,0.3327510058879852,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.69384765625,0.6761667728424072,0.2003727406263351,0.9189441800117492,283.6938781738281,284.95001220703125,300.3329162597656,293.0233459472656,298.6210327148437,297.1999206542969,283.69390869140625,1.0,0.5673999786376953,0.7828194499015808,0.7828194499015808,1.0,1.0,-2.9391884803771973,1.3312686681747437,1.6079198122024536,0.6698392629623413,5.551115123125783e-17,1.0,0.0,161.874755859375,169.0,61404.1640625,0.0,2254.71728515625,1.0,278.1499938964844,281.822265625,296.02410888671875,299.97381591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365928173065186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.6328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3741.419189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104280,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6938781738281,0.881310224533081,0.4530437886714935,0.4100983738899231,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6938781738281,0.950112760066986,0.5587526559829712,0.5302098393440247,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.69384765625,0.8208127617835999,0.3629295825958252,0.255955159664154,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.69384765625,0.8102394342422485,0.3480094671249389,0.3327510058879852,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.69384765625,0.6761667728424072,0.2003727406263351,0.9189441800117492,283.6938781738281,284.95001220703125,300.3329162597656,293.0233459472656,298.6210327148437,297.1999206542969,283.69390869140625,1.0,0.5673999786376953,0.7828194499015808,0.7828194499015808,1.0,1.0,-2.9391884803771973,1.3312686681747437,1.6079198122024536,0.6698392629623413,5.551115123125783e-17,1.0,0.0,161.874755859375,169.0,61404.1640625,0.0,2254.71728515625,1.0,278.1499938964844,281.822265625,296.02410888671875,299.97381591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365928173065186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.6328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3741.419189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104340,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6950378417969,0.8763384222984314,0.4515674114227295,0.4088859856128692,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6950378417969,0.9464000463485718,0.5604081153869629,0.531880795955658,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6950378417969,0.8182109594345093,0.3641398251056671,0.2568722069263458,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6950378417969,0.8067508935928345,0.3481468856334686,0.3329952359199524,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.69500732421875,0.6728478074073792,0.2002007663249969,0.918717324733734,283.6950378417969,284.95001220703125,300.3500061035156,293.0176086425781,298.6283569335937,297.2002258300781,283.6950988769531,1.0,0.5694183707237244,0.7800971865653992,0.7800971865653992,1.0,1.0,-2.9408633708953857,1.3314238786697388,1.609439492225647,0.669683575630188,5.551115123125783e-17,1.0,0.0,164.86605834960938,172.0,61397.76953125,0.0,2272.662109375,1.0,278.1499938964844,281.8218688964844,296.018310546875,299.9676818847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367794990539552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3743.121337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104400,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6950378417969,0.8763384222984314,0.4515674114227295,0.4088859856128692,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6950378417969,0.9464000463485718,0.5604081153869629,0.531880795955658,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6950378417969,0.8182109594345093,0.3641398251056671,0.2568722069263458,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6950378417969,0.8067508935928345,0.3481468856334686,0.3329952359199524,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.69500732421875,0.6728478074073792,0.2002007663249969,0.918717324733734,283.6950378417969,284.95001220703125,300.3500061035156,293.0176086425781,298.6283569335937,297.2002258300781,283.6950988769531,1.0,0.5694183707237244,0.7800971865653992,0.7800971865653992,1.0,1.0,-2.9408633708953857,1.3314238786697388,1.609439492225647,0.669683575630188,5.551115123125783e-17,1.0,0.0,164.86605834960938,172.0,61397.76953125,0.0,2272.662109375,1.0,278.1499938964844,281.8218688964844,296.018310546875,299.9676818847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367794990539552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3743.121337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104460,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7310791015625,0.8801091909408569,0.4541321098804474,0.4102802276611328,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7312927246094,0.9525991082191468,0.5662829279899597,0.5363877415657043,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7308349609375,0.823620080947876,0.3696199357509613,0.2599246501922607,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.73077392578125,0.811781108379364,0.3526479601860046,0.336184024810791,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.72979736328125,0.6788205504417419,0.2046662718057632,0.933300256729126,283.7310485839844,284.95001220703125,300.367431640625,293.01104736328125,298.6590576171875,297.2413635253906,283.73358154296875,1.0,0.5731946229934692,0.7773732542991638,0.7773732542991638,1.0,1.0,-2.9729771614074707,1.346279501914978,1.626697659492493,0.6768927574157715,5.551115123125783e-17,1.0,0.0,164.10708618164062,175.0,61878.13671875,0.0,2325.87939453125,1.0,278.1499938964844,281.8480834960937,296.0154113769531,299.9814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375553727149964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.7265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3750.193115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104520,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7310791015625,0.8801091909408569,0.4541321098804474,0.4102802276611328,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7312927246094,0.9525991082191468,0.5662829279899597,0.5363877415657043,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7308349609375,0.823620080947876,0.3696199357509613,0.2599246501922607,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.73077392578125,0.811781108379364,0.3526479601860046,0.336184024810791,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.72979736328125,0.6788205504417419,0.2046662718057632,0.933300256729126,283.7310485839844,284.95001220703125,300.367431640625,293.01104736328125,298.6590576171875,297.2413635253906,283.73358154296875,1.0,0.5731946229934692,0.7773732542991638,0.7773732542991638,1.0,1.0,-2.9729771614074707,1.346279501914978,1.626697659492493,0.6768927574157715,5.551115123125783e-17,1.0,0.0,164.10708618164062,175.0,61878.13671875,0.0,2325.87939453125,1.0,278.1499938964844,281.8480834960937,296.0154113769531,299.9814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375553727149964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.7265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3750.193115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104580,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7621154785156,0.8807833790779114,0.4546579420566559,0.4110387861728668,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76226806640625,0.9546425342559814,0.569130003452301,0.5393543839454651,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.761962890625,0.8257030844688416,0.3721930384635925,0.2619388401508331,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7619323730469,0.8135330677032471,0.3545577526092529,0.3382962048053741,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7612609863281,0.6815760731697083,0.2066386342048645,0.9436243176460266,283.7621154785156,284.95001220703125,300.37957763671875,293.0058898925781,298.6723937988281,297.2555236816406,283.76385498046875,1.0,0.576427698135376,0.7755210399627686,0.7755210399627686,1.0,1.0,-2.9948153495788574,1.3562748432159424,1.638540506362915,0.6821950078010559,5.551115123125783e-17,1.0,0.0,164.88677978515625,175.0,62213.16015625,0.0,2369.24560546875,1.0,278.1499938964844,281.8689270019531,296.0150451660156,300.00421142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390677809715272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.91796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3763.965087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104640,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7738647460937,0.8803799152374268,0.4547823369503021,0.411238819360733,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.77398681640625,0.95479416847229,0.570334792137146,0.5405819416046143,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.77374267578125,0.8260368704795837,0.3732706904411316,0.262760728597641,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.773681640625,0.8136830925941467,0.3553107976913452,0.3391108810901642,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.77313232421875,0.6821545362472534,0.2074101269245147,0.947612166404724,283.7738647460937,284.95001220703125,300.3853759765625,293.0032958984375,298.6777038574219,297.2604675292969,283.7753295898437,1.0,0.5779334306716919,0.7746493816375732,0.7746493816375732,1.0,1.0,-3.003301858901977,1.360119342803955,1.643182396888733,0.6842004656791687,5.551115123125783e-17,1.0,0.0,165.61380004882812,178.0,62340.27734375,0.0,2388.407958984375,1.0,278.1499938964844,281.87677001953125,296.0140380859375,300.012939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398706555366516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3771.2685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104700,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7885437011719,0.8789530992507935,0.4548158943653106,0.4113770127296448,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.78863525390625,0.9541248679161072,0.5720269083976746,0.5422927141189575,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7884216308594,0.8258338570594788,0.3747766315937042,0.263896644115448,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.78839111328125,0.8131541609764099,0.3562826514244079,0.3401587605476379,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7879333496094,0.6822036504745483,0.2083799690008163,0.9526545405387878,283.7885131835937,284.95001220703125,300.39453125,292.9989624023437,298.68463134765625,297.26568603515625,283.7897644042969,1.0,0.5802121162414551,0.7732874155044556,0.7732874155044556,1.0,1.0,-3.014201164245605,1.3649917840957642,1.6492094993591309,0.6867022514343262,5.551115123125783e-17,1.0,0.0,167.14157104492188,178.0,62499.30859375,0.0,2416.231201171875,1.0,278.1499938964844,281.88653564453125,296.0105895996094,300.0218811035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411099553108216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.7744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3782.53271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104760,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8009338378906,0.8771682977676392,0.4547582268714905,0.4114205241203308,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.801025390625,0.9530301690101624,0.5736027359962463,0.5438799858093262,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.80084228515625,0.8252930045127869,0.3761815130710602,0.2649502456188202,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8008117675781,0.8122590780258179,0.3571317791938782,0.3410737812519073,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8004150390625,0.6818143129348755,0.2091986835002899,0.9569392800331116,283.8009033203125,284.95001220703125,300.4038391113281,292.994384765625,298.6906433105469,297.2694091796875,283.8019714355469,1.0,0.5824063420295715,0.7714723944664001,0.7714723944664001,1.0,1.0,-3.02368426322937,1.3690698146820068,1.6546144485473633,0.6887127757072449,5.551115123125783e-17,1.0,0.0,168.84030151367188,181.0,62632.5234375,0.0,2442.48095703125,1.0,278.1499938964844,281.8946838378906,296.0059509277344,300.0274353027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422643184661864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.3662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3793.013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104820,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8207092285156,0.8731057047843933,0.4544580578804016,0.4113152027130127,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.82080078125,0.9501954317092896,0.5764999985694885,0.5467831492424011,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8206481933594,0.823714017868042,0.3787950575351715,0.2668944299221039,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.82061767578125,0.8098897337913513,0.3585716784000397,0.3426212966442108,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8203430175781,0.6802781224250793,0.2104959487915039,0.963779628276825,283.8207092285156,284.95001220703125,300.4227294921875,292.9844055175781,298.700927734375,297.2736511230469,283.821533203125,1.0,0.5865027904510498,0.7678424119949341,0.7678424119949341,1.0,1.0,-3.03947377204895,1.375662326812744,1.6638115644454956,0.6918537020683289,5.551115123125783e-17,1.0,0.0,172.44886779785156,184.0,62842.57421875,0.0,2490.566650390625,1.0,278.1499938964844,281.907470703125,295.9945678710937,300.0313720703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442340731620787,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.92578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3810.87255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
