time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18104880,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8207092285156,0.8731057047843933,0.4544580578804016,0.4113152027130127,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.82080078125,0.9501954317092896,0.5764999985694885,0.5467831492424011,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8206481933594,0.823714017868042,0.3787950575351715,0.2668944299221039,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.82061767578125,0.8098897337913513,0.3585716784000397,0.3426212966442108,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8203430175781,0.6802781224250793,0.2104959487915039,0.963779628276825,283.8207092285156,284.95001220703125,300.4227294921875,292.9844055175781,298.700927734375,297.2736511230469,283.821533203125,1.0,0.5865027904510498,0.7678424119949341,0.7678424119949341,1.0,1.0,-3.03947377204895,1.375662326812744,1.6638115644454956,0.6918537020683289,5.551115123125783e-17,1.0,0.0,172.44886779785156,184.0,62842.57421875,0.0,2490.566650390625,1.0,278.1499938964844,281.907470703125,295.9945678710937,300.0313720703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442340731620787,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.92578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3810.87255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104940,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8367614746094,0.8689730763435364,0.4540334343910217,0.411076933145523,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8368225097656,0.9471652507781982,0.5792033672332764,0.5494773387908936,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8367004394531,0.8220064640045166,0.3812899589538574,0.2687351107597351,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.836669921875,0.8073021173477173,0.3598284423351288,0.3439649641513824,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.83642578125,0.6783872842788696,0.2115340083837509,0.9692792892456056,283.8367614746094,284.95001220703125,300.44207763671875,292.9734802246094,298.7101135253906,297.27569580078125,283.8374328613281,1.0,0.5902827978134155,0.764212429523468,0.764212429523468,1.0,1.0,-3.0528666973114014,1.3810703754425049,1.6717963218688965,0.6943252086639404,5.551115123125783e-17,1.0,0.0,176.0592498779297,187.0,63009.09375,0.0,2534.577392578125,1.0,278.1499938964844,281.9175720214844,295.9820861816406,300.0304260253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458701014518738,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.7353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3825.681396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105000,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8367614746094,0.8689730763435364,0.4540334343910217,0.411076933145523,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8368225097656,0.9471652507781982,0.5792033672332764,0.5494773387908936,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8367004394531,0.8220064640045166,0.3812899589538574,0.2687351107597351,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.836669921875,0.8073021173477173,0.3598284423351288,0.3439649641513824,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.83642578125,0.6783872842788696,0.2115340083837509,0.9692792892456056,283.8367614746094,284.95001220703125,300.44207763671875,292.9734802246094,298.7101135253906,297.27569580078125,283.8374328613281,1.0,0.5902827978134155,0.764212429523468,0.764212429523468,1.0,1.0,-3.0528666973114014,1.3810703754425049,1.6717963218688965,0.6943252086639404,5.551115123125783e-17,1.0,0.0,176.0592498779297,187.0,63009.09375,0.0,2534.577392578125,1.0,278.1499938964844,281.9175720214844,295.9820861816406,300.0304260253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458701014518738,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.7353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3825.681396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105060,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8505859375,0.8649906516075134,0.4535460770130157,0.4107687771320343,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.85064697265625,0.9442030191421508,0.5817884206771851,0.5520434379577637,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8505554199219,0.8203778862953186,0.3837394118309021,0.2705312967300415,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8505249023437,0.8047171831130981,0.3609847724437713,0.3451949954032898,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8503112792969,0.6764283776283264,0.2124207615852356,0.9739859104156494,283.8505859375,284.95001220703125,300.4617614746094,292.9616394042969,298.7187805175781,297.27655029296875,283.8511657714844,1.0,0.5938219428062439,0.7607630491256714,0.7607630491256714,1.0,1.0,-3.0648772716522217,1.3858298063278198,1.6790473461151123,0.6964450478553772,5.551115123125783e-17,1.0,0.0,179.57577514648438,190.0,63149.76171875,0.0,2575.805908203125,1.0,278.1499938964844,281.92608642578125,295.9690856933594,300.0268249511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947291374206543,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.1572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3838.5283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105120,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8505859375,0.8649906516075134,0.4535460770130157,0.4107687771320343,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.85064697265625,0.9442030191421508,0.5817884206771851,0.5520434379577637,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8505554199219,0.8203778862953186,0.3837394118309021,0.2705312967300415,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8505249023437,0.8047171831130981,0.3609847724437713,0.3451949954032898,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8503112792969,0.6764283776283264,0.2124207615852356,0.9739859104156494,283.8505859375,284.95001220703125,300.4617614746094,292.9616394042969,298.7187805175781,297.27655029296875,283.8511657714844,1.0,0.5938219428062439,0.7607630491256714,0.7607630491256714,1.0,1.0,-3.0648772716522217,1.3858298063278198,1.6790473461151123,0.6964450478553772,5.551115123125783e-17,1.0,0.0,179.57577514648438,190.0,63149.76171875,0.0,2575.805908203125,1.0,278.1499938964844,281.92608642578125,295.9690856933594,300.0268249511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947291374206543,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.1572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3838.5283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105180,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.86297607421875,0.8612130284309387,0.4530245661735534,0.4104206562042236,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.863037109375,0.9413853287696838,0.5842888951301575,0.5545185804367065,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8629455566406,0.8188874125480652,0.3861787915229797,0.2723117768764496,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8629150390625,0.8022412061691284,0.3620779812335968,0.3463532328605652,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8627319335937,0.6745025515556335,0.2132088094949722,0.9781731367111206,283.86297607421875,284.95001220703125,300.4818115234375,292.948974609375,298.7272033691406,297.2767639160156,283.8634948730469,1.0,0.5971744656562805,0.7573136687278748,0.7573136687278748,1.0,1.0,-3.0760018825531006,1.390131950378418,1.6858700513839722,0.6982980370521545,5.551115123125783e-17,1.0,0.0,182.9803161621093,193.0,63272.83203125,0.0,2615.0322265625,1.0,278.1499938964844,281.9335021972656,295.95562744140625,300.0213928222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485716819763184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.2578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3850.08544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105240,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.86297607421875,0.8612130284309387,0.4530245661735534,0.4104206562042236,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.863037109375,0.9413853287696838,0.5842888951301575,0.5545185804367065,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8629455566406,0.8188874125480652,0.3861787915229797,0.2723117768764496,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8629150390625,0.8022412061691284,0.3620779812335968,0.3463532328605652,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8627319335937,0.6745025515556335,0.2132088094949722,0.9781731367111206,283.86297607421875,284.95001220703125,300.4818115234375,292.948974609375,298.7272033691406,297.2767639160156,283.8634948730469,1.0,0.5971744656562805,0.7573136687278748,0.7573136687278748,1.0,1.0,-3.0760018825531006,1.390131950378418,1.6858700513839722,0.6982980370521545,5.551115123125783e-17,1.0,0.0,182.9803161621093,193.0,63272.83203125,0.0,2615.0322265625,1.0,278.1499938964844,281.9335021972656,295.95562744140625,300.0213928222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485716819763184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.2578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3850.08544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105300,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8688049316406,0.8593995571136475,0.4527565836906433,0.4102376699447632,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86883544921875,0.9400328397750854,0.5855145454406738,0.5557301640510559,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8687744140625,0.8181953430175781,0.3874015510082245,0.2732019126415252,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8687438964844,0.8010517358779907,0.362608253955841,0.3469139635562897,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8685607910156,0.673563539981842,0.2135771512985229,0.9801324605941772,283.8688049316406,284.95001220703125,300.4919738769531,292.9423522949219,298.7313537597656,297.2767028808594,283.86932373046875,1.0,0.5987974405288696,0.755588948726654,0.755588948726654,1.0,1.0,-3.081339120864868,1.392161846160889,1.689177393913269,0.699151873588562,5.551115123125783e-17,1.0,0.0,184.6456298828125,193.0,63329.62890625,0.0,2634.11181640625,1.0,278.1499938964844,281.9369201660156,295.94873046875,300.0181884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491779804229736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.6728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3855.553466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105360,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8743896484375,0.8576350808143616,0.4524853527545929,0.4100503623485565,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8744506835937,0.9387173652648926,0.5867237448692322,0.5569247603416443,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8743591308594,0.8175395131111145,0.388629138469696,0.2740941643714905,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8743591308594,0.7998943328857422,0.3631287813186645,0.3474637866020202,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8741760253906,0.672641932964325,0.2139302790164947,0.9820126891136168,283.8744201660156,284.95001220703125,300.5021667480469,292.935546875,298.7355041503906,297.276611328125,283.8749084472656,1.0,0.6003878116607666,0.7539235949516296,0.7539235949516296,1.0,1.0,-3.086545467376709,1.3941371440887451,1.692408323287964,0.699979305267334,5.551115123125783e-17,1.0,0.0,186.2868804931641,196.0,63383.734375,0.0,2652.8701171875,1.0,278.1499938964844,281.940185546875,295.9416809082031,300.0146179199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497642517089844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.71875,0.0,1953.8612060546875,1895.4371337890625,0.0,3860.838134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105420,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8851318359375,0.8542325496673584,0.4519364237785339,0.4096671938896179,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8851623535156,0.9361789226531982,0.5891013741493225,0.5592723488807678,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8851013183594,0.8163201212882996,0.3911025524139404,0.2758886516094208,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88507080078125,0.7976610064506531,0.3641468286514282,0.3485384583473205,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8849182128906,0.6708471179008484,0.2146015614271164,0.9855949878692628,283.8851318359375,284.95001220703125,300.5227966308594,292.9214782714844,298.7438049316406,297.2762756347656,283.8855895996094,1.0,0.6034938097000122,0.7505929470062256,0.7505929470062256,1.0,1.0,-3.0966641902923584,1.3979231119155884,1.6987411975860596,0.7015331387519836,5.551115123125783e-17,1.0,0.0,189.51632690429688,199.0,63485.49609375,0.0,2689.704833984375,1.0,278.1499938964844,281.9462890625,295.9272766113281,300.0067138671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508997797966005,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.92578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3871.064697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105480,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8851318359375,0.8542325496673584,0.4519364237785339,0.4096671938896179,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8851623535156,0.9361789226531982,0.5891013741493225,0.5592723488807678,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8851013183594,0.8163201212882996,0.3911025524139404,0.2758886516094208,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88507080078125,0.7976610064506531,0.3641468286514282,0.3485384583473205,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8849182128906,0.6708471179008484,0.2146015614271164,0.9855949878692628,283.8851318359375,284.95001220703125,300.5227966308594,292.9214782714844,298.7438049316406,297.2762756347656,283.8855895996094,1.0,0.6034938097000122,0.7505929470062256,0.7505929470062256,1.0,1.0,-3.0966641902923584,1.3979231119155884,1.6987411975860596,0.7015331387519836,5.551115123125783e-17,1.0,0.0,189.51632690429688,199.0,63485.49609375,0.0,2689.704833984375,1.0,278.1499938964844,281.9462890625,295.9272766113281,300.0067138671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508997797966005,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.92578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3871.064697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105540,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89532470703125,0.8509742021560669,0.4513826668262481,0.4092774093151092,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8953552246094,0.9337419867515564,0.5914324522018433,0.5615735054016113,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8952941894531,0.8152042627334595,0.3936031758785248,0.2776997089385986,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.895263671875,0.7955187559127808,0.3651405572891235,0.3495874106884002,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8951110839844,0.6691105961799622,0.2152372896671295,0.988999843597412,283.89532470703125,284.95001220703125,300.54364013671875,292.9068298339844,298.7521057128906,297.2758178710937,283.895751953125,1.0,0.6065253615379333,0.7472622990608215,0.7472622990608215,1.0,1.0,-3.1064937114715576,1.4015347957611084,1.7049589157104492,0.7029759287834167,5.551115123125783e-17,1.0,0.0,192.6962127685547,202.0,63580.4375,0.0,2725.9267578125,1.0,278.1499938964844,281.9519958496094,295.91241455078125,299.9978942871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520049691200256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.1767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3881.00634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105600,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89532470703125,0.8509742021560669,0.4513826668262481,0.4092774093151092,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8953552246094,0.9337419867515564,0.5914324522018433,0.5615735054016113,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8952941894531,0.8152042627334595,0.3936031758785248,0.2776997089385986,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.895263671875,0.7955187559127808,0.3651405572891235,0.3495874106884002,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8951110839844,0.6691105961799622,0.2152372896671295,0.988999843597412,283.89532470703125,284.95001220703125,300.54364013671875,292.9068298339844,298.7521057128906,297.2758178710937,283.895751953125,1.0,0.6065253615379333,0.7472622990608215,0.7472622990608215,1.0,1.0,-3.1064937114715576,1.4015347957611084,1.7049589157104492,0.7029759287834167,5.551115123125783e-17,1.0,0.0,192.6962127685547,202.0,63580.4375,0.0,2725.9267578125,1.0,278.1499938964844,281.9519958496094,295.91241455078125,299.9978942871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520049691200256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.1767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3881.00634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105660,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90509033203125,0.847841739654541,0.4508258700370788,0.4088833630084991,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9051208496094,0.931390941143036,0.5937185287475586,0.5638306736946106,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9050598144531,0.8141805529594421,0.3961353003978729,0.2795309722423553,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9050598144531,0.793454110622406,0.36611208319664,0.3506136238574981,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9049072265625,0.6674253344535828,0.2158422023057937,0.992254376411438,283.90509033203125,284.95001220703125,300.564697265625,292.89166259765625,298.7604064941406,297.2753295898437,283.905517578125,1.0,0.6094959378242493,0.7439693212509155,0.7439693212509155,1.0,1.0,-3.1160824298858643,1.405006766319275,1.7110755443572998,0.7043318748474121,5.551115123125783e-17,1.0,0.0,195.8385162353516,190.0,63669.51171875,0.0,2761.677978515625,1.0,278.1499938964844,281.9573669433594,295.8970947265625,299.9882507324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530847668647766,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3890.709228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105720,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90509033203125,0.847841739654541,0.4508258700370788,0.4088833630084991,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9051208496094,0.931390941143036,0.5937185287475586,0.5638306736946106,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9050598144531,0.8141805529594421,0.3961353003978729,0.2795309722423553,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9050598144531,0.793454110622406,0.36611208319664,0.3506136238574981,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9049072265625,0.6674253344535828,0.2158422023057937,0.992254376411438,283.90509033203125,284.95001220703125,300.564697265625,292.89166259765625,298.7604064941406,297.2753295898437,283.905517578125,1.0,0.6094959378242493,0.7439693212509155,0.7439693212509155,1.0,1.0,-3.1160824298858643,1.405006766319275,1.7110755443572998,0.7043318748474121,5.551115123125783e-17,1.0,0.0,195.8385162353516,190.0,63669.51171875,0.0,2761.677978515625,1.0,278.1499938964844,281.9573669433594,295.8970947265625,299.9882507324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530847668647766,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3890.709228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105780,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9107666015625,0.8502197265625,0.4504143893718719,0.408414214849472,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9107971191406,0.9359365701675416,0.5954471826553345,0.5653505325317383,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9107360839844,0.8179131150245667,0.3980820178985595,0.2807984948158264,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9107360839844,0.7966066598892212,0.3668515086174011,0.3512063026428222,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.91064453125,0.6701039671897888,0.2163022458553314,0.9938305616378784,283.9107666015625,284.95001220703125,300.5807800292969,292.8798522949219,298.7667236328125,297.2750244140625,283.9110412597656,1.0,0.6085213422775269,0.7414666414260864,0.7414666414260864,1.0,1.0,-3.121477127075196,1.4067120552062988,1.7147650718688965,0.7048916220664978,5.551115123125783e-17,1.0,0.0,193.47900390625,190.0,63712.0390625,0.0,2759.901611328125,1.0,278.1499938964844,281.9600524902344,295.8851318359375,299.97967529296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953885555267334,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.3642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3897.897705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105840,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9122314453125,0.8515282869338989,0.4502894282341003,0.4082501530647278,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9122619628906,0.9380946159362792,0.5959917902946472,0.5658080577850342,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9122009277344,0.8196018934249878,0.3987050950527191,0.2811886668205261,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9122009277344,0.798150897026062,0.3670870959758758,0.3513740003108978,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.912109375,0.6714166402816772,0.2164499163627624,0.9942355751991272,283.9122314453125,284.95001220703125,300.5858764648437,292.8760681152344,298.76873779296875,297.2749938964844,283.9124755859375,1.0,0.6079563498497009,0.7406763434410095,0.7406763434410095,1.0,1.0,-3.122987985610962,1.4071558713912964,1.715832233428955,0.7050080299377441,5.551115123125783e-17,1.0,0.0,192.2082977294922,178.0,63722.34765625,0.0,2756.15185546875,1.0,278.1499938964844,281.960693359375,295.8812255859375,299.97662353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541242718696594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.7646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3900.03955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105900,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9148864746094,0.8552385568618774,0.4500413835048675,0.4078876972198486,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9149169921875,0.9438009858131408,0.597123920917511,0.5667255520820618,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9148864746094,0.8239994049072266,0.4000246524810791,0.281991571187973,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.91485595703125,0.8023192286491394,0.3675838410854339,0.3516952693462372,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.914794921875,0.6749758124351501,0.2167651355266571,0.9949518442153932,283.9148864746094,284.95001220703125,300.5965270996094,292.8681640625,298.7729797363281,297.27496337890625,283.9151306152344,1.0,0.6062844395637512,0.7390298843383789,0.7390298843383789,1.0,1.0,-3.125868558883667,1.4079469442367554,1.7179217338562012,0.7051737904548645,5.551115123125783e-17,1.0,0.0,188.7133026123047,178.0,63739.78515625,0.0,2743.273193359375,1.0,278.1499938964844,281.9617614746094,295.8730163574219,299.9696350097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545846581459044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3904.1689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105960,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9173583984375,0.8597937822341919,0.4498044550418854,0.4075134396553039,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9173583984375,0.9504101872444152,0.5982537269592285,0.567617654800415,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9173278808594,0.829126238822937,0.4013642966747284,0.2827913463115692,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9173278808594,0.8072577714920044,0.3680861294269562,0.3519986867904663,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.917236328125,0.6792382001876831,0.2170878201723098,0.9955910444259644,283.9173583984375,284.95001220703125,300.6072082519531,292.8601379394531,298.7772521972656,297.2750244140625,283.9175720214844,1.0,0.6042658686637878,0.7373853921890259,0.7373853921890259,1.0,1.0,-3.1285862922668457,1.4086521863937378,1.719934105873108,0.7052885890007019,5.551115123125783e-17,1.0,0.0,184.6246032714844,166.0,63754.69140625,0.0,2726.87548828125,1.0,278.1499938964844,281.9626770019531,295.8647155761719,299.9623718261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550184011459352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.9560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3908.05712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106020,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9218444824219,0.8712037205696106,0.4493592381477356,0.40674689412117,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.921875,0.9654600024223328,0.6005052924156189,0.569347620010376,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9218444824219,0.8414366841316223,0.4040994942188263,0.2843955457210541,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9218139648437,0.8186007142066956,0.3691043555736542,0.3525719940662384,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9217529296875,0.6896234154701233,0.2177526205778122,0.9967361092567444,283.9218444824219,284.95001220703125,300.6285705566406,292.8439636230469,298.785888671875,297.2753295898437,283.9220275878906,1.0,0.5995218753814697,0.7340964674949646,0.7340964674949646,1.0,1.0,-3.133740186691284,1.409901738166809,1.723838448524475,0.7054172158241272,5.551115123125783e-17,1.0,0.0,175.24234008789062,154.0,63779.70703125,0.0,2686.9892578125,1.0,278.1499938964844,281.9642028808594,295.8481140136719,299.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955830216407776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3915.330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106080,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9218444824219,0.8712037205696106,0.4493592381477356,0.40674689412117,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.921875,0.9654600024223328,0.6005052924156189,0.569347620010376,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9218444824219,0.8414366841316223,0.4040994942188263,0.2843955457210541,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9218139648437,0.8186007142066956,0.3691043555736542,0.3525719940662384,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9217529296875,0.6896234154701233,0.2177526205778122,0.9967361092567444,283.9218444824219,284.95001220703125,300.6285705566406,292.8439636230469,298.785888671875,297.2753295898437,283.9220275878906,1.0,0.5995218753814697,0.7340964674949646,0.7340964674949646,1.0,1.0,-3.133740186691284,1.409901738166809,1.723838448524475,0.7054172158241272,5.551115123125783e-17,1.0,0.0,175.24234008789062,154.0,63779.70703125,0.0,2686.9892578125,1.0,278.1499938964844,281.9642028808594,295.8481140136719,299.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955830216407776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3915.330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106140,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.8858121037483215,0.4489506781101227,0.4059720337390899,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.926025390625,0.9819397926330566,0.6027404069900513,0.5710182785987854,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.85688316822052,0.4069131314754486,0.2860219478607178,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.8320814371109009,0.3701376914978027,0.3531160354614258,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259338378906,0.7024661898612976,0.2184405624866485,0.9977792501449584,283.9259948730469,284.95001220703125,300.6499938964844,292.82763671875,298.79461669921875,297.2758178710937,283.9261779785156,1.0,0.5940957069396973,0.7308076024055481,0.7308076024055481,1.0,1.0,-3.138679981231689,1.4110121726989746,1.7276678085327148,0.7054527997970581,5.551115123125783e-17,1.0,0.0,164.7116241455078,142.0,63800.62109375,0.0,2640.39599609375,1.0,278.1499938964844,281.9654541015625,295.8314819335937,299.93182373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565879106521606,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.8525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3922.112548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106200,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.8858121037483215,0.4489506781101227,0.4059720337390899,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.926025390625,0.9819397926330566,0.6027404069900513,0.5710182785987854,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.85688316822052,0.4069131314754486,0.2860219478607178,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.8320814371109009,0.3701376914978027,0.3531160354614258,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259338378906,0.7024661898612976,0.2184405624866485,0.9977792501449584,283.9259948730469,284.95001220703125,300.6499938964844,292.82763671875,298.79461669921875,297.2758178710937,283.9261779785156,1.0,0.5940957069396973,0.7308076024055481,0.7308076024055481,1.0,1.0,-3.138679981231689,1.4110121726989746,1.7276678085327148,0.7054527997970581,5.551115123125783e-17,1.0,0.0,164.7116241455078,142.0,63800.62109375,0.0,2640.39599609375,1.0,278.1499938964844,281.9654541015625,295.8314819335937,299.93182373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565879106521606,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.8525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3922.112548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106260,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9291687011719,0.9034061431884766,0.4485635161399841,0.4052029550075531,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9291687011719,0.998242735862732,0.6050369143486023,0.5726847648620605,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9291687011719,0.8756385445594788,0.4097898602485657,0.2876814007759094,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9291687011719,0.8481595516204834,0.3711741864681244,0.3536482453346252,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9291076660156,0.7170443534851074,0.2191389352083206,0.9987987875938416,283.9291687011719,284.95001220703125,300.6714172363281,292.8111877441406,298.803466796875,297.2767333984375,283.9292907714844,1.0,0.5882436037063599,0.7275515794754028,0.7275515794754028,1.0,1.0,-3.142585277557373,1.4116013050079346,1.7309839725494385,0.7052209377288818,5.551115123125783e-17,1.0,0.0,153.6884307861328,130.0,63807.19140625,0.0,2589.8388671875,1.0,278.1499938964844,281.9659423828125,295.8148193359375,299.9157409667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957301914691925,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.9091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3928.49853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106320,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9291687011719,0.9034061431884766,0.4485635161399841,0.4052029550075531,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9291687011719,0.998242735862732,0.6050369143486023,0.5726847648620605,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9291687011719,0.8756385445594788,0.4097898602485657,0.2876814007759094,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9291687011719,0.8481595516204834,0.3711741864681244,0.3536482453346252,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9291076660156,0.7170443534851074,0.2191389352083206,0.9987987875938416,283.9291687011719,284.95001220703125,300.6714172363281,292.8111877441406,298.803466796875,297.2767333984375,283.9292907714844,1.0,0.5882436037063599,0.7275515794754028,0.7275515794754028,1.0,1.0,-3.142585277557373,1.4116013050079346,1.7309839725494385,0.7052209377288818,5.551115123125783e-17,1.0,0.0,153.6884307861328,130.0,63807.19140625,0.0,2589.8388671875,1.0,278.1499938964844,281.9659423828125,295.8148193359375,299.9157409667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957301914691925,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.9091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3928.49853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106380,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9100341796875,0.9175374507904052,0.44801726937294,0.4044905602931976,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.909912109375,0.9990000128746032,0.6093242764472961,0.5522124171257019,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9100646972656,0.8906649351119995,0.412566065788269,0.2894173860549927,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9101257324219,0.8608288168907166,0.3720785677433014,0.3542500436306,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9105834960937,0.727293848991394,0.2197349816560745,1.000227451324463,283.9100036621094,284.95001220703125,300.6928100585937,292.7947692871094,298.8159484863281,297.2855834960937,283.9087219238281,1.0,0.5806643962860107,0.7242956161499023,0.7242956161499023,1.0,1.0,-3.1227376461029053,1.4008125066757202,1.721925139427185,0.6992983222007751,5.551115123125783e-17,1.0,0.0,145.41738891601562,118.0,63504.5625,0.0,2506.343017578125,1.0,278.1499938964844,281.94940185546875,295.7961730957031,299.885986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576265811920166,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3931.401123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106440,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9100341796875,0.9175374507904052,0.44801726937294,0.4044905602931976,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.909912109375,0.9990000128746032,0.6093242764472961,0.5522124171257019,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9100646972656,0.8906649351119995,0.412566065788269,0.2894173860549927,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9101257324219,0.8608288168907166,0.3720785677433014,0.3542500436306,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9105834960937,0.727293848991394,0.2197349816560745,1.000227451324463,283.9100036621094,284.95001220703125,300.6928100585937,292.7947692871094,298.8159484863281,297.2855834960937,283.9087219238281,1.0,0.5806643962860107,0.7242956161499023,0.7242956161499023,1.0,1.0,-3.1227376461029053,1.4008125066757202,1.721925139427185,0.6992983222007751,5.551115123125783e-17,1.0,0.0,145.41738891601562,118.0,63504.5625,0.0,2506.343017578125,1.0,278.1499938964844,281.94940185546875,295.7961730957031,299.885986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576265811920166,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3931.401123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106500,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.89385986328125,0.9256381988525392,0.4476544260978699,0.4040481448173523,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.89373779296875,0.9990000128746032,0.6130245923995972,0.5392367839813232,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939208984375,0.8988488912582397,0.4139017164707184,0.2902442514896393,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939819335937,0.8678438663482666,0.3724598288536072,0.3544789850711822,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8944702148437,0.7327581644058228,0.2199974507093429,1.0007336139678955,283.89385986328125,284.95001220703125,300.7034606933594,292.7865905761719,298.82598876953125,297.29718017578125,283.8924560546875,1.0,0.5761778950691223,0.7226676344871521,0.7226676344871521,1.0,1.0,-3.108458995819092,1.393367886543274,1.7150912284851074,0.6950977444648743,5.551115123125783e-17,1.0,0.0,141.04855346679688,118.0,63288.23046875,0.0,2455.937744140625,1.0,278.1499938964844,281.93658447265625,295.7856140136719,299.8631591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573360681533812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3928.803955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106560,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.876708984375,0.9346176981925964,0.4472631812095642,0.4035688638687134,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8765869140625,0.9990000128746032,0.6174046993255615,0.5253971219062805,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8767395019531,0.9079386591911316,0.4152238667011261,0.2910541892051697,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8768310546875,0.8756323456764221,0.3728126883506775,0.354672223329544,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8773498535156,0.7387790679931641,0.220254361629486,1.0011683702468872,283.8766784667969,284.95001220703125,300.714111328125,292.7784423828125,298.8377990722656,297.3117980957031,283.87518310546875,1.0,0.571393609046936,0.7213431000709534,0.7213431000709534,1.0,1.0,-3.0929768085479736,1.3854626417160034,1.7075142860412598,0.6907021403312683,5.551115123125783e-17,1.0,0.0,136.48049926757812,121.0,63060.44140625,0.0,2402.638427734375,1.0,278.1499938964844,281.9230651855469,295.7752685546875,299.8390197753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568426609039308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.9951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3924.391357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106620,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8564758300781,0.945094347000122,0.4465137124061584,0.4027265012264251,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8564453125,0.9990000128746032,0.6265392303466797,0.5092360377311707,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8564758300781,0.9207816123962402,0.4179242849349975,0.2927860021591186,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.85650634765625,0.8854143023490906,0.3735247850418091,0.3551678955554962,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.856689453125,0.7464421391487122,0.2208198606967926,1.002793312072754,283.8564758300781,284.95001220703125,300.7353210449219,292.7622985839844,298.8625183105469,297.3424072265625,283.8559875488281,1.0,0.566634476184845,0.7186940908432007,0.7186940908432007,1.0,1.0,-3.0771450996398926,1.3768974542617798,1.7002476453781128,0.6854293942451477,5.551115123125783e-17,1.0,0.0,131.3546905517578,124.0,62811.23828125,0.0,2346.285888671875,1.0,278.1499938964844,281.90704345703125,295.7570495605469,299.7990417480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557103514671326,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.1279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3914.2568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106680,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8564758300781,0.945094347000122,0.4465137124061584,0.4027265012264251,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8564453125,0.9990000128746032,0.6265392303466797,0.5092360377311707,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8564758300781,0.9207816123962402,0.4179242849349975,0.2927860021591186,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.85650634765625,0.8854143023490906,0.3735247850418091,0.3551678955554962,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.856689453125,0.7464421391487122,0.2208198606967926,1.002793312072754,283.8564758300781,284.95001220703125,300.7353210449219,292.7622985839844,298.8625183105469,297.3424072265625,283.8559875488281,1.0,0.566634476184845,0.7186940908432007,0.7186940908432007,1.0,1.0,-3.0771450996398926,1.3768974542617798,1.7002476453781128,0.6854293942451477,5.551115123125783e-17,1.0,0.0,131.3546905517578,124.0,62811.23828125,0.0,2346.285888671875,1.0,278.1499938964844,281.90704345703125,295.7570495605469,299.7990417480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557103514671326,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.1279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3914.2568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
