time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18106740,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8507385253906,0.9502996802330016,0.445848286151886,0.4020316898822784,297.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8507385253906,0.9990000128746032,0.6349140405654907,0.5009118318557739,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8507385253906,0.9289969205856324,0.4207302629947662,0.2946502566337585,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8507385253906,0.8909389972686768,0.3742582499980926,0.3557639420032501,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.85076904296875,0.7509198188781738,0.2214289307594299,1.0050630569458008,283.8507385253906,284.95001220703125,300.75634765625,292.74639892578125,298.8839416503906,297.3667297363281,283.8506164550781,1.0,0.5646184086799622,0.7160450220108032,0.7160450220108032,1.0,1.0,-3.0719799995422363,1.3733463287353516,1.6986336708068848,0.6829606294631958,5.551115123125783e-17,1.0,0.0,128.8936004638672,142.0,62720.2890625,0.0,2323.890380859375,1.0,278.1499938964844,281.9011535644531,295.7431030273437,299.77569580078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955078661441803,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.9775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3908.597412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106800,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8507385253906,0.9502996802330016,0.445848286151886,0.4020316898822784,297.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8507385253906,0.9990000128746032,0.6349140405654907,0.5009118318557739,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8507385253906,0.9289969205856324,0.4207302629947662,0.2946502566337585,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8507385253906,0.8909389972686768,0.3742582499980926,0.3557639420032501,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.85076904296875,0.7509198188781738,0.2214289307594299,1.0050630569458008,283.8507385253906,284.95001220703125,300.75634765625,292.74639892578125,298.8839416503906,297.3667297363281,283.8506164550781,1.0,0.5646184086799622,0.7160450220108032,0.7160450220108032,1.0,1.0,-3.0719799995422363,1.3733463287353516,1.6986336708068848,0.6829606294631958,5.551115123125783e-17,1.0,0.0,128.8936004638672,142.0,62720.2890625,0.0,2323.890380859375,1.0,278.1499938964844,281.9011535644531,295.7431030273437,299.77569580078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955078661441803,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.9775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3908.597412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106860,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86822509765625,0.9429680705070496,0.4453317821025848,0.4016261398792267,297.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8683166503906,0.9990000128746032,0.6411516070365906,0.5108824372291565,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8681945800781,0.9244430661201476,0.423695296049118,0.2967491447925567,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8681030273437,0.8856688141822815,0.3750853836536407,0.35661581158638,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8676452636719,0.747014582157135,0.2220950424671173,1.0084688663482666,283.86822509765625,284.95001220703125,300.7771911621094,292.7308959960937,298.8992614746094,297.3787841796875,283.8695678710937,1.0,0.5697896480560303,0.7134465575218201,0.7134465575218201,1.0,1.0,-3.091087818145752,1.3813505172729492,1.7097374200820925,0.6863104104995728,5.551115123125783e-17,1.0,0.0,132.3438262939453,160.0,62940.296875,0.0,2377.359619140625,1.0,278.1499938964844,281.91278076171875,295.7317810058594,299.76971435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552395343780518,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.7861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3910.038818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106920,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86822509765625,0.9429680705070496,0.4453317821025848,0.4016261398792267,297.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8683166503906,0.9990000128746032,0.6411516070365906,0.5108824372291565,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8681945800781,0.9244430661201476,0.423695296049118,0.2967491447925567,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8681030273437,0.8856688141822815,0.3750853836536407,0.35661581158638,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8676452636719,0.747014582157135,0.2220950424671173,1.0084688663482666,283.86822509765625,284.95001220703125,300.7771911621094,292.7308959960937,298.8992614746094,297.3787841796875,283.8695678710937,1.0,0.5697896480560303,0.7134465575218201,0.7134465575218201,1.0,1.0,-3.091087818145752,1.3813505172729492,1.7097374200820925,0.6863104104995728,5.551115123125783e-17,1.0,0.0,132.3438262939453,160.0,62940.296875,0.0,2377.359619140625,1.0,278.1499938964844,281.91278076171875,295.7317810058594,299.76971435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552395343780518,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.7861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3910.038818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106980,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.89959716796875,0.9297279119491576,0.4450395405292511,0.4015260934829712,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8997497558594,0.9990000128746032,0.6434736251831055,0.5298426151275635,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8995666503906,0.9138625264167786,0.4263263046741485,0.2986993491649627,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8994445800781,0.8755191564559937,0.3758721351623535,0.3575367033481598,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8988342285156,0.7393089532852173,0.2226545363664627,1.011968016624451,283.8996276855469,284.95001220703125,300.7945251464844,292.7182006835937,298.9032592773437,297.3724060058594,283.9014587402344,1.0,0.577885091304779,0.7112637758255005,0.7112637758255005,1.0,1.0,-3.1214053630828857,1.3947699069976809,1.726635456085205,0.6928071975708008,5.551115123125783e-17,1.0,0.0,138.84869384765625,160.0,63306.609375,0.0,2468.9169921875,1.0,278.1499938964844,281.93408203125,295.7243347167969,299.7812194824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564019441604614,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.3876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3920.447998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107040,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9065246582031,0.9267953038215636,0.4449940919876098,0.4015253186225891,297.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9066772460937,0.9990000128746032,0.6436567306518555,0.5341546535491943,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.906494140625,0.9115241169929504,0.4268379509449005,0.2990850806236267,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9063720703125,0.8732821941375732,0.3760292530059814,0.3577280044555664,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9057006835937,0.7376062273979187,0.2227581739425659,1.012666940689087,283.90655517578125,284.95001220703125,300.7978210449219,292.7158203125,298.9032897949219,297.36981201171875,283.908447265625,1.0,0.5796907544136047,0.7108480334281921,0.7108480334281921,1.0,1.0,-3.128120422363281,1.3977655172348022,1.730354905128479,0.694279134273529,5.551115123125783e-17,1.0,0.0,140.3497772216797,178.0,63387.25,0.0,2489.7421875,1.0,278.1499938964844,281.9388427734375,295.7229309082031,299.7843322753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956710398197174,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3923.20849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107100,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.930419921875,0.9167898893356324,0.4448771476745605,0.4015695750713348,297.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9306335449219,0.9990000128746032,0.6434612274169922,0.549390971660614,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9303894042969,0.9036529064178468,0.4284642040729522,0.3003279268741607,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.93023681640625,0.8656032681465149,0.3765396177768707,0.3583680689334869,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9295349121094,0.7317213416099548,0.2230682671070099,1.0149065256118774,283.9304504394531,284.95001220703125,300.8080444335937,292.70849609375,298.90142822265625,297.358154296875,283.9325561523437,1.0,0.5860004425048828,0.7095487713813782,0.7095487713813782,1.0,1.0,-3.1514480113983154,1.408221960067749,1.7432260513305664,0.6994629502296448,5.551115123125783e-17,1.0,0.0,145.722900390625,178.0,63665.53515625,0.0,2563.579833984375,1.0,278.1499938964844,281.9552307128906,295.7184143066406,299.7960205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579036235809326,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.1533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3933.87646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107160,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9561767578125,0.9066314697265624,0.4447827041149139,0.4016585946083069,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9564514160156,0.9990000128746032,0.6424539089202881,0.56618332862854,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9561462402344,0.8956547975540161,0.4301162958145141,0.3016075789928436,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9560241699219,0.8575718402862549,0.3770682215690613,0.3590502440929413,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9552307128906,0.7254582643508911,0.2233607620000839,1.01718270778656,283.95623779296875,284.95001220703125,300.81817626953125,292.7012939453125,298.8973999023437,297.3431091308594,283.9584655761719,1.0,0.5929153561592102,0.7076115608215332,0.7076115608215332,1.0,1.0,-3.176832675933838,1.4193506240844729,1.7574819326400757,0.7048724889755249,5.551115123125783e-17,1.0,0.0,151.78443908691406,181.0,63964.640625,0.0,2646.259765625,1.0,278.1499938964844,281.97296142578125,295.7135925292969,299.80914306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593024849891664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.3125,0.0,1953.8612060546875,1895.4371337890625,0.0,3946.365966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107220,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.99560546875,0.8940590620040894,0.4445540606975555,0.4017311334609985,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99578857421875,0.9990000128746032,0.6395661234855652,0.5896037817001343,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.99560546875,0.8857850432395935,0.433406114578247,0.3040981590747833,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9955139160156,0.8473421931266785,0.3780948221683502,0.360304057598114,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9949951171875,0.7170852422714233,0.2238495349884033,1.02084481716156,283.99566650390625,284.95001220703125,300.8382263183594,292.6874389648437,298.8877868652344,297.3114318847656,283.9970703125,1.0,0.6024783253669739,0.7037370800971985,0.7037370800971985,1.0,1.0,-3.21401047706604,1.4350038766860962,1.7790066003799438,0.7124817371368408,5.551115123125783e-17,1.0,0.0,160.59739685058594,184.0,64389.80078125,0.0,2769.198974609375,1.0,278.1499938964844,281.999267578125,295.7015991210937,299.8282165527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622458815574646,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.58203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3972.580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107280,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.99560546875,0.8940590620040894,0.4445540606975555,0.4017311334609985,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99578857421875,0.9990000128746032,0.6395661234855652,0.5896037817001343,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.99560546875,0.8857850432395935,0.433406114578247,0.3040981590747833,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9955139160156,0.8473421931266785,0.3780948221683502,0.360304057598114,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9949951171875,0.7170852422714233,0.2238495349884033,1.02084481716156,283.99566650390625,284.95001220703125,300.8382263183594,292.6874389648437,298.8877868652344,297.3114318847656,283.9970703125,1.0,0.6024783253669739,0.7037370800971985,0.7037370800971985,1.0,1.0,-3.21401047706604,1.4350038766860962,1.7790066003799438,0.7124817371368408,5.551115123125783e-17,1.0,0.0,160.59739685058594,184.0,64389.80078125,0.0,2769.198974609375,1.0,278.1499938964844,281.999267578125,295.7015991210937,299.8282165527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622458815574646,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.58203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3972.580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107340,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02215576171875,0.8839064240455627,0.4442424774169922,0.4017094671726227,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02227783203125,0.997846245765686,0.6368565559387207,0.6040197610855103,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.02215576171875,0.8781928420066833,0.4366642832756042,0.3065482079982757,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0220947265625,0.83930903673172,0.3790603280067444,0.3614772856235504,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0217590332031,0.7099375128746033,0.2242587506771087,1.0239492654800415,284.0221862792969,284.95001220703125,300.8579406738281,292.6742858886719,298.8810119628906,297.2858581542969,284.02301025390625,1.0,0.609885573387146,0.6998626589775085,0.6998626589775085,1.0,1.0,-3.239563465118408,1.4450770616531372,1.794486403465271,0.7170729637145996,5.551115123125783e-17,1.0,0.0,168.09024047851562,187.0,64670.80859375,0.0,2863.054931640625,1.0,278.1499938964844,282.0167541503906,295.6869812011719,299.8347473144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647638201713562,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.1533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3994.935302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107400,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02215576171875,0.8839064240455627,0.4442424774169922,0.4017094671726227,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02227783203125,0.997846245765686,0.6368565559387207,0.6040197610855103,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.02215576171875,0.8781928420066833,0.4366642832756042,0.3065482079982757,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0220947265625,0.83930903673172,0.3790603280067444,0.3614772856235504,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0217590332031,0.7099375128746033,0.2242587506771087,1.0239492654800415,284.0221862792969,284.95001220703125,300.8579406738281,292.6742858886719,298.8810119628906,297.2858581542969,284.02301025390625,1.0,0.609885573387146,0.6998626589775085,0.6998626589775085,1.0,1.0,-3.239563465118408,1.4450770616531372,1.794486403465271,0.7170729637145996,5.551115123125783e-17,1.0,0.0,168.09024047851562,187.0,64670.80859375,0.0,2863.054931640625,1.0,278.1499938964844,282.0167541503906,295.6869812011719,299.8347473144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647638201713562,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.1533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3994.935302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107460,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.028564453125,0.8729185461997986,0.443752110004425,0.4015949368476867,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.028564453125,0.9881778359413148,0.6361932754516602,0.6031503081321716,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.028564453125,0.8697251677513123,0.4398083686828613,0.308967113494873,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0285339355469,0.8305689096450806,0.3798809945583343,0.3625802993774414,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0284729003906,0.70157390832901,0.2245645076036453,1.0268352031707764,284.028564453125,284.95001220703125,300.87725830078125,292.6619873046875,298.8804016113281,297.27325439453125,284.0287780761719,1.0,0.6149344444274902,0.6956267952919006,0.6956267952919006,1.0,1.0,-3.245955467224121,1.4458625316619873,1.8000928163528442,0.7166265845298767,5.551115123125783e-17,1.0,0.0,175.90953063964844,190.0,64711.2265625,0.0,2919.841552734375,1.0,278.1499938964844,282.01983642578125,295.6707763671875,299.8256225585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664655327796936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4010.006591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107520,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.028564453125,0.8729185461997986,0.443752110004425,0.4015949368476867,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.028564453125,0.9881778359413148,0.6361932754516602,0.6031503081321716,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.028564453125,0.8697251677513123,0.4398083686828613,0.308967113494873,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0285339355469,0.8305689096450806,0.3798809945583343,0.3625802993774414,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0284729003906,0.70157390832901,0.2245645076036453,1.0268352031707764,284.028564453125,284.95001220703125,300.87725830078125,292.6619873046875,298.8804016113281,297.27325439453125,284.0287780761719,1.0,0.6149344444274902,0.6956267952919006,0.6956267952919006,1.0,1.0,-3.245955467224121,1.4458625316619873,1.8000928163528442,0.7166265845298767,5.551115123125783e-17,1.0,0.0,175.90953063964844,190.0,64711.2265625,0.0,2919.841552734375,1.0,278.1499938964844,282.01983642578125,295.6707763671875,299.8256225585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664655327796936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4010.006591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107580,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0339660644531,0.8657900094985962,0.443202942609787,0.4013072550296783,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.03399658203125,0.9818549752235411,0.6368685364723206,0.6037517189979553,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0339660644531,0.8650184273719788,0.4429480135440826,0.3112932741641998,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0339660644531,0.8251203298568726,0.380636990070343,0.3635069131851196,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03387451171875,0.6962390542030334,0.2248550504446029,1.0291152000427246,284.0339660644531,284.95001220703125,300.89617919921875,292.6506042480469,298.8837585449219,297.2683410644531,284.0342102050781,1.0,0.618831992149353,0.691390872001648,0.691390872001648,1.0,1.0,-3.2529852390289307,1.4468812942504885,1.8061039447784424,0.7160964012145996,5.551115123125783e-17,1.0,0.0,181.4082489013672,193.0,64754.015625,0.0,2965.204345703125,1.0,278.1499938964844,282.0223693847656,295.6561889648437,299.8131103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674270153045654,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.42578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4018.507568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107640,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0339660644531,0.8657900094985962,0.443202942609787,0.4013072550296783,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.03399658203125,0.9818549752235411,0.6368685364723206,0.6037517189979553,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0339660644531,0.8650184273719788,0.4429480135440826,0.3112932741641998,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0339660644531,0.8251203298568726,0.380636990070343,0.3635069131851196,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03387451171875,0.6962390542030334,0.2248550504446029,1.0291152000427246,284.0339660644531,284.95001220703125,300.89617919921875,292.6506042480469,298.8837585449219,297.2683410644531,284.0342102050781,1.0,0.618831992149353,0.691390872001648,0.691390872001648,1.0,1.0,-3.2529852390289307,1.4468812942504885,1.8061039447784424,0.7160964012145996,5.551115123125783e-17,1.0,0.0,181.4082489013672,193.0,64754.015625,0.0,2965.204345703125,1.0,278.1499938964844,282.0223693847656,295.6561889648437,299.8131103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674270153045654,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.42578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4018.507568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107700,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.036865234375,0.8629640340805054,0.4429274499416351,0.4011414051055908,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0368957519531,0.9793640971183776,0.6373716592788696,0.6042556166648865,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.036865234375,0.8633782267570496,0.4445327520370483,0.3124506771564483,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.036865234375,0.8230082988739014,0.3810043632984161,0.363939106464386,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0367736816406,0.6941609382629395,0.2250008732080459,1.0301649570465088,284.0368957519531,284.95001220703125,300.90545654296875,292.6452941894531,298.8858642578125,297.2669372558594,284.0371398925781,1.0,0.6205365061759949,0.689272940158844,0.689272940158844,1.0,1.0,-3.256565570831299,1.4473865032196045,1.8091789484024048,0.7158140540122986,5.551115123125783e-17,1.0,0.0,183.6946563720703,193.0,64777.109375,0.0,2985.522705078125,1.0,278.1499938964844,282.02374267578125,295.6499328613281,299.8078918457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677903652191162,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.7607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4021.7177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107760,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0399169921875,0.8603964447975159,0.4426531791687011,0.4009701013565063,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0399475097656,0.9770925641059875,0.6379149556159973,0.6048084497451782,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0399169921875,0.8619818687438965,0.446125864982605,0.3136089444160461,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0398864746094,0.8211026191711426,0.381368339061737,0.3643612265586853,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.039794921875,0.6922865509986877,0.2251471877098083,1.0311872959136963,284.0399169921875,284.95001220703125,300.91461181640625,292.6402282714844,298.8883056640625,297.2657775878906,284.0401611328125,1.0,0.6221568584442139,0.6875497102737427,0.6875497102737427,1.0,1.0,-3.2601535320281982,1.4480822086334229,1.812071323394776,0.715719997882843,5.551115123125783e-17,1.0,0.0,185.827377319336,196.0,64802.125,0.0,3005.044189453125,1.0,278.1499938964844,282.0252380371094,295.6441345214844,299.8031921386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681150913238524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.4228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4024.58544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107820,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.04620361328125,0.85599684715271,0.4421107172966003,0.4006141424179077,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462341308594,0.9732224345207214,0.6390813589096069,0.6060106158256531,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.04620361328125,0.8598983883857727,0.4493528008460998,0.3159389793872833,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0461730957031,0.8178839683532715,0.3820836544036865,0.3651731312274933,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.04608154296875,0.6891275644302368,0.2254404425621032,1.0331462621688845,284.04620361328125,284.95001220703125,300.9325866699219,292.6310119628906,298.89337158203125,297.2642517089844,284.0464782714844,1.0,0.6251316070556641,0.6841033101081848,0.6841033101081848,1.0,1.0,-3.267305850982666,1.4494414329528809,1.8178644180297847,0.7155050039291382,5.551115123125783e-17,1.0,0.0,189.6104888916016,199.0,64855.234375,0.0,3041.467529296875,1.0,278.1499938964844,282.0284118652344,295.6341857910156,299.7958984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686930775642396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.5693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4029.686767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107880,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.04620361328125,0.85599684715271,0.4421107172966003,0.4006141424179077,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462341308594,0.9732224345207214,0.6390813589096069,0.6060106158256531,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.04620361328125,0.8598983883857727,0.4493528008460998,0.3159389793872833,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0461730957031,0.8178839683532715,0.3820836544036865,0.3651731312274933,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.04608154296875,0.6891275644302368,0.2254404425621032,1.0331462621688845,284.04620361328125,284.95001220703125,300.9325866699219,292.6310119628906,298.89337158203125,297.2642517089844,284.0464782714844,1.0,0.6251316070556641,0.6841033101081848,0.6841033101081848,1.0,1.0,-3.267305850982666,1.4494414329528809,1.8178644180297847,0.7155050039291382,5.551115123125783e-17,1.0,0.0,189.6104888916016,199.0,64855.234375,0.0,3041.467529296875,1.0,278.1499938964844,282.0284118652344,295.6341857910156,299.7958984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686930775642396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.5693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4029.686767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107940,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0526123046875,0.8521302342414856,0.4415731728076935,0.400251030921936,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0526428222656,0.9697881937026978,0.6402603983879089,0.6072314977645874,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0526123046875,0.8583173155784607,0.4526261389255523,0.3182920515537262,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0525817871094,0.8150686025619507,0.3827851712703705,0.365959107875824,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.052490234375,0.6863848567008972,0.2257306277751922,1.035035490989685,284.0526123046875,284.95001220703125,300.95001220703125,292.6229858398437,298.8983459472656,297.2631225585937,284.0528869628906,1.0,0.6279175281524658,0.6806568503379822,0.6806568503379822,1.0,1.0,-3.2743847370147705,1.4506996870040894,1.823684930801392,0.7152035236358643,5.551115123125783e-17,1.0,0.0,193.07247924804688,202.0,64911.09375,0.0,3076.08837890625,1.0,278.1499938964844,282.03173828125,295.6258239746094,299.7904968261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692140817642212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.4365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4034.282470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108000,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0526123046875,0.8521302342414856,0.4415731728076935,0.400251030921936,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0526428222656,0.9697881937026978,0.6402603983879089,0.6072314977645874,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0526123046875,0.8583173155784607,0.4526261389255523,0.3182920515537262,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0525817871094,0.8150686025619507,0.3827851712703705,0.365959107875824,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.052490234375,0.6863848567008972,0.2257306277751922,1.035035490989685,284.0526123046875,284.95001220703125,300.95001220703125,292.6229858398437,298.8983459472656,297.2631225585937,284.0528869628906,1.0,0.6279175281524658,0.6806568503379822,0.6806568503379822,1.0,1.0,-3.2743847370147705,1.4506996870040894,1.823684930801392,0.7152035236358643,5.551115123125783e-17,1.0,0.0,193.07247924804688,202.0,64911.09375,0.0,3076.08837890625,1.0,278.1499938964844,282.03173828125,295.6258239746094,299.7904968261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692140817642212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.4365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4034.282470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108060,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0589294433594,0.8485828638076782,0.4410369098186493,0.3998834490776062,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0589904785156,0.9665812849998474,0.6414185166358948,0.6084340810775757,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0589599609375,0.8570290207862854,0.4559399485588074,0.3206686973571777,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0589294433594,0.8124714493751526,0.383472740650177,0.3667254745960235,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.058837890625,0.6838828921318054,0.2260145246982574,1.0368685722351074,284.0589599609375,284.95001220703125,300.9665832519531,292.6153259277344,298.90289306640625,297.26220703125,284.0592041015625,1.0,0.6305931210517883,0.6771500706672668,0.6771500706672668,1.0,1.0,-3.2813730239868164,1.451811671257019,1.8295613527297967,0.7147674560546875,5.551115123125783e-17,1.0,0.0,196.3632049560547,190.0,64966.62109375,0.0,3109.69482421875,1.0,278.1499938964844,282.0350646972656,295.61798095703125,299.7858581542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697359204292296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.4111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4038.882080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108120,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0589294433594,0.8485828638076782,0.4410369098186493,0.3998834490776062,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0589904785156,0.9665812849998474,0.6414185166358948,0.6084340810775757,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0589599609375,0.8570290207862854,0.4559399485588074,0.3206686973571777,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0589294433594,0.8124714493751526,0.383472740650177,0.3667254745960235,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.058837890625,0.6838828921318054,0.2260145246982574,1.0368685722351074,284.0589599609375,284.95001220703125,300.9665832519531,292.6153259277344,298.90289306640625,297.26220703125,284.0592041015625,1.0,0.6305931210517883,0.6771500706672668,0.6771500706672668,1.0,1.0,-3.2813730239868164,1.451811671257019,1.8295613527297967,0.7147674560546875,5.551115123125783e-17,1.0,0.0,196.3632049560547,190.0,64966.62109375,0.0,3109.69482421875,1.0,278.1499938964844,282.0350646972656,295.61798095703125,299.7858581542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697359204292296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.4111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4038.882080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108180,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0625915527344,0.8519417643547058,0.4405623376369476,0.3993256688117981,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0625915527344,0.9713658690452576,0.6424800753593445,0.6092938184738159,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0625915527344,0.8626787066459656,0.459021508693695,0.3226949274539947,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0625915527344,0.8163636326789856,0.3841116726398468,0.3671894669532776,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0625305175781,0.6873505115509033,0.2262881696224212,1.03743314743042,284.0625915527344,284.95001220703125,300.9808044433594,292.6078186035156,298.90673828125,297.2615966796875,284.0627136230469,1.0,0.6290248036384583,0.6739237904548645,0.6739237904548645,1.0,1.0,-3.2854108810424805,1.4516475200653076,1.8337633609771729,0.7137500643730164,5.551115123125783e-17,1.0,0.0,193.14993286132807,190.0,64988.14453125,0.0,3100.498291015625,1.0,278.1499938964844,282.0364990234375,295.6105041503906,299.7804260253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702355265617372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4043.282958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108240,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.06280517578125,0.8524298667907715,0.4405228793621063,0.399272084236145,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0628356933594,0.9719938635826112,0.6425722241401672,0.6093616485595703,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.06280517578125,0.8633766174316406,0.4592922925949096,0.3228679299354553,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.06280517578125,0.8168805837631226,0.3841681778430938,0.3672236800193786,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0627746582031,0.687822163105011,0.2263134866952896,1.037455439567566,284.06280517578125,284.95001220703125,300.98199462890625,292.6071472167969,298.90704345703125,297.2615661621094,284.0629272460937,1.0,0.628804624080658,0.6736432313919067,0.6736432313919067,1.0,1.0,-3.2857041358947754,1.451603889465332,1.8341001272201536,0.713641881942749,5.551115123125783e-17,1.0,0.0,192.69732666015625,178.0,64989.16015625,0.0,3098.60009765625,1.0,278.1499938964844,282.0365905761719,295.6098327636719,299.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970276951789856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.5869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4043.64794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108300,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0639038085937,0.8563650846481323,0.4402867257595062,0.3989203572273254,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0639343261719,0.9767833948135376,0.6431463360786438,0.6097562313079834,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0639343261719,0.8686752915382385,0.4610025286674499,0.3239408433437347,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0639038085937,0.8208885788917542,0.3845275342464447,0.367415189743042,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0638732910156,0.6915295124053955,0.2264820337295532,1.0375059843063354,284.0639343261719,284.95001220703125,300.9892883300781,292.6028747558594,298.9089660644531,297.2614440917969,284.06402587890625,1.0,0.6270294189453125,0.6718897819519043,0.6718897819519043,1.0,1.0,-3.2873375415802,1.4512288570404053,1.836108684539795,0.7129029035568237,5.551115123125783e-17,1.0,0.0,189.15386962890625,178.0,64992.78125,0.0,3082.284912109375,1.0,278.1499938964844,282.03680419921875,295.6053771972656,299.77587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705166816711426,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.0078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4045.75830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108360,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0648498535156,0.861212968826294,0.4400615990161896,0.3985565900802612,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0648498535156,0.9822564721107484,0.6437175273895264,0.6101252436637878,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0648498535156,0.8749516606330872,0.4627313613891601,0.3250096440315246,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0648498535156,0.8256515860557556,0.3848934173583984,0.3675896525382995,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0648193359375,0.6959946155548096,0.2266616225242614,1.0374956130981443,284.0648498535156,284.95001220703125,300.99627685546875,292.5984802246094,298.9107971191406,297.2614440917969,284.06494140625,1.0,0.6249182224273682,0.6701822876930237,0.6701822876930237,1.0,1.0,-3.288826465606689,1.4507977962493896,1.8380286693573,0.7121355533599854,5.551115123125783e-17,1.0,0.0,185.01095581054688,166.0,64994.546875,0.0,3062.27490234375,1.0,278.1499938964844,282.03692626953125,295.600830078125,299.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707415103912354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.1552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4047.737060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108420,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0663452148437,0.8733844757080078,0.4396387040615082,0.3978108167648315,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0663757324219,0.9943314790725708,0.6448479294776917,0.6108066439628601,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0663452148437,0.8901295065879822,0.4662394523620605,0.3271487355232239,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0663452148437,0.8372374773025513,0.3856411874294281,0.3679080307483673,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0663452148437,0.706856369972229,0.227049171924591,1.037386775016785,284.0663757324219,284.95001220703125,301.0094299316406,292.5892944335937,298.9141540527344,297.2616271972656,284.06640625,1.0,0.6200267672538757,0.6667671799659729,0.6667671799659729,1.0,1.0,-3.291574001312256,1.4497824907302856,1.84179162979126,0.7104863524436951,5.551115123125783e-17,1.0,0.0,175.534423828125,154.0,64994.578125,0.0,3015.0126953125,1.0,278.1499938964844,282.0369567871094,295.5914306640625,299.7622375488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971162736415863,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.9228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4051.443603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108480,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0663452148437,0.8733844757080078,0.4396387040615082,0.3978108167648315,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0663757324219,0.9943314790725708,0.6448479294776917,0.6108066439628601,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0663452148437,0.8901295065879822,0.4662394523620605,0.3271487355232239,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0663452148437,0.8372374773025513,0.3856411874294281,0.3679080307483673,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0663452148437,0.706856369972229,0.227049171924591,1.037386775016785,284.0663757324219,284.95001220703125,301.0094299316406,292.5892944335937,298.9141540527344,297.2616271972656,284.06640625,1.0,0.6200267672538757,0.6667671799659729,0.6667671799659729,1.0,1.0,-3.291574001312256,1.4497824907302856,1.84179162979126,0.7104863524436951,5.551115123125783e-17,1.0,0.0,175.534423828125,154.0,64994.578125,0.0,3015.0126953125,1.0,278.1499938964844,282.0369567871094,295.5914306640625,299.7622375488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971162736415863,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.9228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4051.443603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108540,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0549011230469,0.8851740956306458,0.4391412436962127,0.3970838487148285,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0547790527344,0.9990000128746032,0.647196888923645,0.6000128984451294,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.05487060546875,0.9049351215362548,0.4697180390357971,0.3293310105800628,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0549621582031,0.8485107421875,0.3863209187984466,0.3682446777820587,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.05523681640625,0.716776430606842,0.2273987084627151,1.0374761819839478,284.05487060546875,284.95001220703125,301.0214233398437,292.5796813964844,298.9184875488281,297.2653503417969,284.0539855957031,1.0,0.6135441660881042,0.6633521318435669,0.6633521318435669,1.0,1.0,-3.279859781265259,1.4419260025024414,1.837933659553528,0.7055586576461792,5.551115123125783e-17,1.0,0.0,166.7585906982422,142.0,64808.296875,0.0,2941.6259765625,1.0,278.1499938964844,282.0269470214844,295.58056640625,299.7445068359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971323013305664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.7001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4052.853271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
