time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18108600,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0549011230469,0.8851740956306458,0.4391412436962127,0.3970838487148285,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0547790527344,0.9990000128746032,0.647196888923645,0.6000128984451294,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.05487060546875,0.9049351215362548,0.4697180390357971,0.3293310105800628,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0549621582031,0.8485107421875,0.3863209187984466,0.3682446777820587,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.05523681640625,0.716776430606842,0.2273987084627151,1.0374761819839478,284.05487060546875,284.95001220703125,301.0214233398437,292.5796813964844,298.9184875488281,297.2653503417969,284.0539855957031,1.0,0.6135441660881042,0.6633521318435669,0.6633521318435669,1.0,1.0,-3.279859781265259,1.4419260025024414,1.837933659553528,0.7055586576461792,5.551115123125783e-17,1.0,0.0,166.7585906982422,142.0,64808.296875,0.0,2941.6259765625,1.0,278.1499938964844,282.0269470214844,295.58056640625,299.7445068359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971323013305664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.7001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4052.853271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108660,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0257873535156,0.896656334400177,0.438475489616394,0.3962595760822296,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0256042480469,0.9990000128746032,0.6522584557533264,0.5766836404800415,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0257263183594,0.920679211616516,0.4730774164199829,0.3314698934555053,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0258483886719,0.8597201704978943,0.3868657052516937,0.3685050904750824,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0263366699219,0.7257499098777771,0.2276646196842193,1.0373929738998413,284.0257263183594,284.95001220703125,301.03228759765625,292.5696105957031,298.9273681640625,297.2783508300781,284.0243530273437,1.0,0.6054285168647766,0.6603133082389832,0.6603133082389832,1.0,1.0,-3.254625082015991,1.4280353784561155,1.826589584350586,0.6973636150360107,5.551115123125783e-17,1.0,0.0,158.3361358642578,130.0,64416.21875,0.0,2840.62744140625,1.0,278.1499938964844,282.0040588378906,295.5671081542969,299.7108764648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708003997802734,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4048.255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108720,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0257873535156,0.896656334400177,0.438475489616394,0.3962595760822296,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0256042480469,0.9990000128746032,0.6522584557533264,0.5766836404800415,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0257263183594,0.920679211616516,0.4730774164199829,0.3314698934555053,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0258483886719,0.8597201704978943,0.3868657052516937,0.3685050904750824,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0263366699219,0.7257499098777771,0.2276646196842193,1.0373929738998413,284.0257263183594,284.95001220703125,301.03228759765625,292.5696105957031,298.9273681640625,297.2783508300781,284.0243530273437,1.0,0.6054285168647766,0.6603133082389832,0.6603133082389832,1.0,1.0,-3.254625082015991,1.4280353784561155,1.826589584350586,0.6973636150360107,5.551115123125783e-17,1.0,0.0,158.3361358642578,130.0,64416.21875,0.0,2840.62744140625,1.0,278.1499938964844,282.0040588378906,295.5671081542969,299.7108764648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708003997802734,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4048.255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108780,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9896545410156,0.9109677076339722,0.437677264213562,0.3952750563621521,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.9990000128746032,0.6601466536521912,0.5499695539474487,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9895935058594,0.9400180578231812,0.4763519167900085,0.3335200846195221,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.98974609375,0.8735173940658569,0.3872874975204468,0.3686133325099945,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.99029541015625,0.7363525629043579,0.2278928011655807,1.0369445085525513,283.9895935058594,284.95001220703125,301.0419921875,292.55914306640625,298.9431457519531,297.30499267578125,283.9880676269531,1.0,0.5959421396255493,0.6572745442390442,0.6572745442390442,1.0,1.0,-3.223384618759156,1.4113389253616333,1.812045693397522,0.6876586675643921,5.551115123125783e-17,1.0,0.0,148.9575958251953,133.0,63942.453125,0.0,2724.4833984375,1.0,278.1499938964844,281.97589111328125,295.55303955078125,299.6680908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969441056251526,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.3984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4036.283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108840,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9896545410156,0.9109677076339722,0.437677264213562,0.3952750563621521,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.9990000128746032,0.6601466536521912,0.5499695539474487,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9895935058594,0.9400180578231812,0.4763519167900085,0.3335200846195221,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.98974609375,0.8735173940658569,0.3872874975204468,0.3686133325099945,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.99029541015625,0.7363525629043579,0.2278928011655807,1.0369445085525513,283.9895935058594,284.95001220703125,301.0419921875,292.55914306640625,298.9431457519531,297.30499267578125,283.9880676269531,1.0,0.5959421396255493,0.6572745442390442,0.6572745442390442,1.0,1.0,-3.223384618759156,1.4113389253616333,1.812045693397522,0.6876586675643921,5.551115123125783e-17,1.0,0.0,148.9575958251953,133.0,63942.453125,0.0,2724.4833984375,1.0,278.1499938964844,281.97589111328125,295.55303955078125,299.6680908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969441056251526,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.3984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4036.283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108900,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9759826660156,0.9163010120391846,0.4372817873954773,0.3948205411434173,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.97589111328125,0.9990000128746032,0.664452075958252,0.5409110188484192,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9759521484375,0.9470787644386292,0.4780029058456421,0.3345823585987091,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9760437011719,0.8785174489021301,0.3874951601028442,0.3687041699886322,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9763488769531,0.7401795983314514,0.2280294001102447,1.037014365196228,283.9759521484375,284.95001220703125,301.0464172363281,292.55377197265625,298.9522705078125,297.3205261230469,283.9750671386719,1.0,0.5931639671325684,0.6557551622390747,0.6557551622390747,1.0,1.0,-3.213400363922119,1.4056334495544434,1.8077667951583865,0.6839354634284973,5.551115123125783e-17,1.0,0.0,145.87890625,133.0,63783.84375,0.0,2687.37744140625,1.0,278.1499938964844,281.9656066894531,295.5466003417969,299.6485290527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968650758266449,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.8623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4029.3134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108960,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9682312011719,0.9201289415359496,0.4369082450866699,0.3944113850593567,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9681701660156,0.9990000128746032,0.6685529947280884,0.5345268249511719,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9682006835937,0.952393114566803,0.4796861112117767,0.3356861174106598,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.96826171875,0.8821789026260376,0.3877099752426147,0.3688318431377411,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9684753417969,0.7430086135864258,0.2281865179538726,1.0373347997665403,283.9682006835937,284.95001220703125,301.0505676269531,292.5483093261719,298.9606018066406,297.3343811035156,283.9676208496094,1.0,0.5912134647369385,0.6545369625091553,0.6545369625091553,1.0,1.0,-3.2070915699005127,1.401810646057129,1.8052808046340945,0.6814175248146057,5.551115123125783e-17,1.0,0.0,143.7708282470703,151.0,63686.94140625,0.0,2663.14990234375,1.0,278.1499938964844,281.95947265625,295.5413818359375,299.6343688964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679715037345886,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4023.317626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109020,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9757385253906,0.9163915514945984,0.4362845718860626,0.3938653171062469,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.975830078125,0.9990000128746032,0.6748930215835571,0.5394628643989563,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97576904296875,0.9517198204994202,0.4832164347171783,0.3381302058696747,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9756774902344,0.879831075668335,0.3882181942462921,0.369336873292923,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9753723144531,0.7412959337234497,0.2285816818475723,1.0392379760742188,283.97576904296875,284.95001220703125,301.0580139160156,292.5370788574219,298.97198486328125,297.3518981933594,283.9766845703125,1.0,0.5943481922149658,0.6521005630493164,0.6521005630493164,1.0,1.0,-3.218168258666992,1.405203104019165,1.8129651546478271,0.6817977428436279,5.551115123125783e-17,1.0,0.0,145.62599182128906,169.0,63798.65625,0.0,2695.667724609375,1.0,278.1499938964844,281.9644775390625,295.5339660644531,299.6242370605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673020243644714,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.41796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4017.403076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109080,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9757385253906,0.9163915514945984,0.4362845718860626,0.3938653171062469,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.975830078125,0.9990000128746032,0.6748930215835571,0.5394628643989563,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97576904296875,0.9517198204994202,0.4832164347171783,0.3381302058696747,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9756774902344,0.879831075668335,0.3882181942462921,0.369336873292923,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9753723144531,0.7412959337234497,0.2285816818475723,1.0392379760742188,283.97576904296875,284.95001220703125,301.0580139160156,292.5370788574219,298.97198486328125,297.3518981933594,283.9766845703125,1.0,0.5943481922149658,0.6521005630493164,0.6521005630493164,1.0,1.0,-3.218168258666992,1.405203104019165,1.8129651546478271,0.6817977428436279,5.551115123125783e-17,1.0,0.0,145.62599182128906,169.0,63798.65625,0.0,2695.667724609375,1.0,278.1499938964844,281.9644775390625,295.5339660644531,299.6242370605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673020243644714,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.41796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4017.403076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109140,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0063171386719,0.9042106866836548,0.4358411133289337,0.3936432301998138,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0065002441406,0.9990000128746032,0.6773587465286255,0.5590823888778687,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0063781738281,0.9419231414794922,0.4869535267353058,0.3408507108688354,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0062255859375,0.8698924779891968,0.3888432383537292,0.3701202571392059,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0057067871094,0.7337707281112671,0.2290125787258148,1.042218804359436,284.0063781738281,284.95001220703125,301.0643005371094,292.5255126953125,298.9716491699219,297.3486328125,284.0079345703125,1.0,0.6027597784996033,0.6496642231941223,0.6496642231941223,1.0,1.0,-3.2492690086364746,1.4177744388580322,1.8314945697784424,0.6871076822280884,5.551115123125783e-17,1.0,0.0,152.69281005859375,187.0,64165.44921875,0.0,2798.294921875,1.0,278.1499938964844,281.98565673828125,295.5292053222656,299.6375427246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681174159049988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.4775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4024.606201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109200,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0063171386719,0.9042106866836548,0.4358411133289337,0.3936432301998138,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0065002441406,0.9990000128746032,0.6773587465286255,0.5590823888778687,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0063781738281,0.9419231414794922,0.4869535267353058,0.3408507108688354,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0062255859375,0.8698924779891968,0.3888432383537292,0.3701202571392059,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0057067871094,0.7337707281112671,0.2290125787258148,1.042218804359436,284.0063781738281,284.95001220703125,301.0643005371094,292.5255126953125,298.9716491699219,297.3486328125,284.0079345703125,1.0,0.6027597784996033,0.6496642231941223,0.6496642231941223,1.0,1.0,-3.2492690086364746,1.4177744388580322,1.8314945697784424,0.6871076822280884,5.551115123125783e-17,1.0,0.0,152.69281005859375,187.0,64165.44921875,0.0,2798.294921875,1.0,278.1499938964844,281.98565673828125,295.5292053222656,299.6375427246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681174159049988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.4775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4024.606201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109260,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0489196777344,0.8886852860450745,0.4355212748050689,0.3936593532562256,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0491638183594,0.9990000128746032,0.6761282086372375,0.5879983901977539,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.04901123046875,0.926782488822937,0.4908264577388763,0.3437654376029968,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.048828125,0.8562430143356323,0.3895657360553741,0.3711216747760772,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.04815673828125,0.7231744527816772,0.2294135987758636,1.045699954032898,284.04901123046875,284.95001220703125,301.0694274902344,292.5136413574219,298.9603271484375,297.32769775390625,284.0509033203125,1.0,0.6146975755691528,0.6462714672088623,0.6462714672088623,1.0,1.0,-3.292944431304932,1.435311198234558,1.857633113861084,0.6946408152580261,5.551115123125783e-17,1.0,0.0,163.4252166748047,190.0,64670.66015625,0.0,2950.052734375,1.0,278.1499938964844,282.01544189453125,295.523193359375,299.6611633300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701619744300842,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4042.635498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109320,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0489196777344,0.8886852860450745,0.4355212748050689,0.3936593532562256,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0491638183594,0.9990000128746032,0.6761282086372375,0.5879983901977539,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.04901123046875,0.926782488822937,0.4908264577388763,0.3437654376029968,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.048828125,0.8562430143356323,0.3895657360553741,0.3711216747760772,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.04815673828125,0.7231744527816772,0.2294135987758636,1.045699954032898,284.04901123046875,284.95001220703125,301.0694274902344,292.5136413574219,298.9603271484375,297.32769775390625,284.0509033203125,1.0,0.6146975755691528,0.6462714672088623,0.6462714672088623,1.0,1.0,-3.292944431304932,1.435311198234558,1.857633113861084,0.6946408152580261,5.551115123125783e-17,1.0,0.0,163.4252166748047,190.0,64670.66015625,0.0,2950.052734375,1.0,278.1499938964844,282.01544189453125,295.523193359375,299.6611633300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701619744300842,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4042.635498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109380,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0830078125,0.8779966235160828,0.4351894855499267,0.3936216831207275,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0831604003906,0.9990000128746032,0.6730321049690247,0.6091627478599548,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.08306884765625,0.917131006717682,0.4947048723697662,0.3466487526893616,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0829467773437,0.8472028374671936,0.390283465385437,0.3720652163028717,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.08251953125,0.715705394744873,0.2297194004058838,1.0484365224838257,284.08306884765625,284.95001220703125,301.07342529296875,292.5014953613281,298.9445495605469,297.30059814453125,284.0842590332031,1.0,0.62328040599823,0.6428787112236023,0.6428787112236023,1.0,1.0,-3.326265811920166,1.447842001914978,1.878423810005188,0.6998611092567444,5.551115123125783e-17,1.0,0.0,171.65670776367188,193.0,65049.09765625,0.0,3068.597900390625,1.0,278.1499938964844,282.03887939453125,295.5136108398437,299.6794738769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727131724357604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.96484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4065.067138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109440,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0830078125,0.8779966235160828,0.4351894855499267,0.3936216831207275,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0831604003906,0.9990000128746032,0.6730321049690247,0.6091627478599548,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.08306884765625,0.917131006717682,0.4947048723697662,0.3466487526893616,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0829467773437,0.8472028374671936,0.390283465385437,0.3720652163028717,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.08251953125,0.715705394744873,0.2297194004058838,1.0484365224838257,284.08306884765625,284.95001220703125,301.07342529296875,292.5014953613281,298.9445495605469,297.30059814453125,284.0842590332031,1.0,0.62328040599823,0.6428787112236023,0.6428787112236023,1.0,1.0,-3.326265811920166,1.447842001914978,1.878423810005188,0.6998611092567444,5.551115123125783e-17,1.0,0.0,171.65670776367188,193.0,65049.09765625,0.0,3068.597900390625,1.0,278.1499938964844,282.03887939453125,295.5136108398437,299.6794738769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727131724357604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.96484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4065.067138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109500,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0965576171875,0.8737507462501526,0.4350050687789917,0.3935674130916595,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.09674072265625,0.9990000128746032,0.6713699102401733,0.6178615689277649,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0966186523437,0.913612961769104,0.4966345727443695,0.3480685651302337,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0965270996094,0.8437008857727051,0.3906309306621551,0.3725059032440185,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0961303710937,0.7126321196556091,0.2298521548509597,1.0495866537094116,284.0966186523437,284.95001220703125,301.07501220703125,292.49530029296875,298.937255859375,297.28863525390625,284.0976867675781,1.0,0.6269513368606567,0.6411823034286499,0.6411823034286499,1.0,1.0,-3.3402857780456543,1.4528522491455078,1.8874335289001465,0.7017267346382141,5.551115123125783e-17,1.0,0.0,175.1241455078125,193.0,65205.7890625,0.0,3119.16748046875,1.0,278.1499938964844,282.0483703613281,295.5074157714844,299.6844177246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739260673522948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.0830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4075.70556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109560,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.108642578125,0.8700666427612305,0.4348105788230896,0.3934918045997619,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1087951660156,0.9990000128746032,0.6696719527244568,0.625544011592865,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.10870361328125,0.9107679724693298,0.4985610842704773,0.3494765758514404,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1086120605469,0.8407086133956909,0.3909702897071838,0.3729271590709686,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1082458496094,0.7098972797393799,0.2299783080816269,1.0506377220153809,284.10870361328125,284.95001220703125,301.0762939453125,292.4890441894531,298.93035888671875,297.2784118652344,284.10968017578125,1.0,0.6302408576011658,0.6390694975852966,0.6390694975852966,1.0,1.0,-3.352898597717285,1.4568445682525637,1.8960541486740112,0.7028813362121582,5.551115123125783e-17,1.0,0.0,178.2318115234375,196.0,65345.75,0.0,3164.936767578125,1.0,278.1499938964844,282.0568542480469,295.50067138671875,299.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750512838363647,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4085.56005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109620,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1243896484375,0.862170398235321,0.434358149766922,0.3933248817920685,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1244201660156,0.9961513876914978,0.6666713953018188,0.6323423385620117,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1243896484375,0.9045577049255372,0.5023742914199829,0.352295458316803,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1243591308594,0.8342229723930359,0.3915916383266449,0.3737577795982361,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1242370605469,0.7037249803543091,0.2301965653896331,1.0527520179748535,284.1243896484375,284.95001220703125,301.0780029296875,292.47637939453125,298.9195251464844,297.2647399902344,284.12469482421875,1.0,0.6355657577514648,0.6348438858985901,0.6348438858985901,1.0,1.0,-3.368014335632324,1.4599885940551758,1.9080257415771484,0.7028083205223083,5.551115123125783e-17,1.0,0.0,184.69667053222656,199.0,65511.01953125,0.0,3235.77685546875,1.0,278.1499938964844,282.0675354003906,295.4862670898437,299.6868591308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976998507976532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.625,0.0,1953.8612060546875,1895.4371337890625,0.0,4102.5791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109680,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1243896484375,0.862170398235321,0.434358149766922,0.3933248817920685,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1244201660156,0.9961513876914978,0.6666713953018188,0.6323423385620117,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1243896484375,0.9045577049255372,0.5023742914199829,0.352295458316803,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1243591308594,0.8342229723930359,0.3915916383266449,0.3737577795982361,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1242370605469,0.7037249803543091,0.2301965653896331,1.0527520179748535,284.1243896484375,284.95001220703125,301.0780029296875,292.47637939453125,298.9195251464844,297.2647399902344,284.12469482421875,1.0,0.6355657577514648,0.6348438858985901,0.6348438858985901,1.0,1.0,-3.368014335632324,1.4599885940551758,1.9080257415771484,0.7028083205223083,5.551115123125783e-17,1.0,0.0,184.69667053222656,199.0,65511.01953125,0.0,3235.77685546875,1.0,278.1499938964844,282.0675354003906,295.4862670898437,299.6868591308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976998507976532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.625,0.0,1953.8612060546875,1895.4371337890625,0.0,4102.5791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109740,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.12652587890625,0.8546820282936096,0.4337733089923858,0.3930478096008301,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12652587890625,0.9889677166938782,0.6653461456298828,0.6309590339660645,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.12652587890625,0.8989399075508118,0.5060935616493225,0.3550545871257782,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12652587890625,0.8280407786369324,0.3920992910861969,0.3744887411594391,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1264953613281,0.6977485418319702,0.2303600013256073,1.0546249151229858,284.12652587890625,284.95001220703125,301.0785827636719,292.4634704589844,298.9125366210937,297.259521484375,284.1266174316406,1.0,0.6392873525619507,0.6306182742118835,0.6306182742118835,1.0,1.0,-3.3722803592681885,1.4580482244491575,1.9142320156097408,0.6998323202133179,5.551115123125783e-17,1.0,0.0,190.7440948486328,202.0,65525.4296875,0.0,3280.44287109375,1.0,278.1499938964844,282.0686340332031,295.4703369140625,299.6741638183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782791137695312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4113.74658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109800,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.12652587890625,0.8546820282936096,0.4337733089923858,0.3930478096008301,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12652587890625,0.9889677166938782,0.6653461456298828,0.6309590339660645,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.12652587890625,0.8989399075508118,0.5060935616493225,0.3550545871257782,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12652587890625,0.8280407786369324,0.3920992910861969,0.3744887411594391,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1264953613281,0.6977485418319702,0.2303600013256073,1.0546249151229858,284.12652587890625,284.95001220703125,301.0785827636719,292.4634704589844,298.9125366210937,297.259521484375,284.1266174316406,1.0,0.6392873525619507,0.6306182742118835,0.6306182742118835,1.0,1.0,-3.3722803592681885,1.4580482244491575,1.9142320156097408,0.6998323202133179,5.551115123125783e-17,1.0,0.0,190.7440948486328,202.0,65525.4296875,0.0,3280.44287109375,1.0,278.1499938964844,282.0686340332031,295.4703369140625,299.6741638183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782791137695312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4113.74658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109860,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1282958984375,0.849254310131073,0.4331509470939636,0.392665684223175,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1283264160156,0.9836230278015136,0.6648293137550354,0.6304828524589539,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1282958984375,0.8955036401748657,0.509802520275116,0.3577526807785034,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1282958984375,0.8236610293388367,0.3925621211528778,0.3751078844070434,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1282653808594,0.6934736967086792,0.2305091768503189,1.056137204170227,284.1282958984375,284.95001220703125,301.0780029296875,292.4503479003906,298.9072265625,297.2572937011719,284.1283874511719,1.0,0.642342746257782,0.627013087272644,0.627013087272644,1.0,1.0,-3.3770556449890137,1.4567824602127075,1.920273303985596,0.697384238243103,5.551115123125783e-17,1.0,0.0,195.38458251953125,205.0,65535.77734375,0.0,3318.09326171875,1.0,278.1499938964844,282.0692749023437,295.4550170898437,299.6593322753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791173934936525,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4121.046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109920,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1282958984375,0.849254310131073,0.4331509470939636,0.392665684223175,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1283264160156,0.9836230278015136,0.6648293137550354,0.6304828524589539,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1282958984375,0.8955036401748657,0.509802520275116,0.3577526807785034,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1282958984375,0.8236610293388367,0.3925621211528778,0.3751078844070434,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1282653808594,0.6934736967086792,0.2305091768503189,1.056137204170227,284.1282958984375,284.95001220703125,301.0780029296875,292.4503479003906,298.9072265625,297.2572937011719,284.1283874511719,1.0,0.642342746257782,0.627013087272644,0.627013087272644,1.0,1.0,-3.3770556449890137,1.4567824602127075,1.920273303985596,0.697384238243103,5.551115123125783e-17,1.0,0.0,195.38458251953125,205.0,65535.77734375,0.0,3318.09326171875,1.0,278.1499938964844,282.0692749023437,295.4550170898437,299.6593322753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791173934936525,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4121.046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109980,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1298217773437,0.8448873162269592,0.4325147271156311,0.3922384977340698,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1298217773437,0.9792454838752748,0.6646141409873962,0.6303663849830627,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1298217773437,0.8931806683540344,0.5135217905044556,0.3604328632354736,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1297912597656,0.820187509059906,0.3929977118968963,0.3756677806377411,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1297912597656,0.690077006816864,0.2306460291147232,1.0574496984481812,284.1298217773437,284.95001220703125,301.0762939453125,292.43707275390625,298.9020080566406,297.25616455078125,284.1298828125,1.0,0.6450105905532837,0.6234079003334045,0.6234079003334045,1.0,1.0,-3.381876945495605,1.4554450511932373,1.926431894302368,0.6948556900024414,5.551115123125783e-17,1.0,0.0,199.2750701904297,208.0,65540.3515625,0.0,3351.6220703125,1.0,278.1499938964844,282.0695495605469,295.44061279296875,299.6449584960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797642827033995,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4126.67431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110040,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1298217773437,0.8448873162269592,0.4325147271156311,0.3922384977340698,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1298217773437,0.9792454838752748,0.6646141409873962,0.6303663849830627,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1298217773437,0.8931806683540344,0.5135217905044556,0.3604328632354736,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1297912597656,0.820187509059906,0.3929977118968963,0.3756677806377411,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1297912597656,0.690077006816864,0.2306460291147232,1.0574496984481812,284.1298217773437,284.95001220703125,301.0762939453125,292.43707275390625,298.9020080566406,297.25616455078125,284.1298828125,1.0,0.6450105905532837,0.6234079003334045,0.6234079003334045,1.0,1.0,-3.381876945495605,1.4554450511932373,1.926431894302368,0.6948556900024414,5.551115123125783e-17,1.0,0.0,199.2750701904297,208.0,65540.3515625,0.0,3351.6220703125,1.0,278.1499938964844,282.0695495605469,295.44061279296875,299.6449584960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797642827033995,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4126.67431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110100,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1304016113281,0.8429415225982666,0.4321922957897186,0.3920145630836487,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.13043212890625,0.977260947227478,0.664544939994812,0.6303561925888062,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1304016113281,0.8922672867774963,0.5153869390487671,0.361771672964096,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1304016113281,0.8186476230621338,0.3932065069675445,0.3759322166442871,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1304016113281,0.6885744333267212,0.2307098805904388,1.058053970336914,284.1304016113281,284.95001220703125,301.07501220703125,292.43035888671875,298.89923095703125,297.2557983398437,284.1304626464844,1.0,0.6462512016296387,0.6216053366661072,0.6216053366661072,1.0,1.0,-3.384250402450561,1.4547168016433716,1.9295334815979004,0.6935403347015381,5.551115123125783e-17,1.0,0.0,201.0523681640625,208.0,65540.515625,0.0,3367.36474609375,1.0,278.1499938964844,282.069580078125,295.4336242675781,299.6378479003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800527691841124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4129.18212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110160,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1309814453125,0.8410813212394714,0.4318680167198181,0.3917869925498962,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1309814453125,0.9753326773643494,0.6644801497459412,0.6303526759147644,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1309814453125,0.8914381861686707,0.5172547698020935,0.3631107807159424,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1309814453125,0.8171723484992981,0.3934111893177032,0.3761906921863556,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1309509277344,0.6871401071548462,0.2307715415954589,1.0586388111114502,284.1309814453125,284.95001220703125,301.07342529296875,292.4236145019531,298.8965148925781,297.2554931640625,284.13104248046875,1.0,0.6474604606628418,0.6199437975883484,0.6199437975883484,1.0,1.0,-3.3865973949432373,1.4540841579437256,1.9325131177902224,0.6923263072967529,5.551115123125783e-17,1.0,0.0,202.7785186767578,211.0,65540.4375,0.0,3382.771484375,1.0,278.1499938964844,282.069580078125,295.4266662597656,299.6307678222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803330302238464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.26953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4131.61767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110220,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1318664550781,0.8375923037528992,0.4312105178833008,0.3913185894489288,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1318664550781,0.9716337323188782,0.6643438339233398,0.6303454041481018,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1318664550781,0.8900149464607239,0.5210013389587402,0.3657923638820648,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1318664550781,0.8143941760063171,0.3938033878803253,0.3766856789588928,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1318664550781,0.6844581365585327,0.2308853417634964,1.059739351272583,284.1318664550781,284.95001220703125,301.0694274902344,292.4100341796875,298.8907165527344,297.2550048828125,284.1319274902344,1.0,0.6497828364372253,0.6166207790374756,0.6166207790374756,1.0,1.0,-3.391169786453247,1.4527055025100708,1.9384644031524656,0.6898125410079956,5.551115123125783e-17,1.0,0.0,206.08154296875,214.0,65537.0859375,0.0,3412.499267578125,1.0,278.1499938964844,282.06939697265625,295.412841796875,299.6165771484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980866551399231,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.4912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4136.2509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110280,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1318664550781,0.8375923037528992,0.4312105178833008,0.3913185894489288,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1318664550781,0.9716337323188782,0.6643438339233398,0.6303454041481018,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1318664550781,0.8900149464607239,0.5210013389587402,0.3657923638820648,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1318664550781,0.8143941760063171,0.3938033878803253,0.3766856789588928,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1318664550781,0.6844581365585327,0.2308853417634964,1.059739351272583,284.1318664550781,284.95001220703125,301.0694274902344,292.4100341796875,298.8907165527344,297.2550048828125,284.1319274902344,1.0,0.6497828364372253,0.6166207790374756,0.6166207790374756,1.0,1.0,-3.391169786453247,1.4527055025100708,1.9384644031524656,0.6898125410079956,5.551115123125783e-17,1.0,0.0,206.08154296875,214.0,65537.0859375,0.0,3412.499267578125,1.0,278.1499938964844,282.06939697265625,295.412841796875,299.6165771484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980866551399231,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.4912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4136.2509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110340,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1324462890625,0.8342970013618469,0.4305416643619537,0.3908366560935974,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1324462890625,0.9680262804031372,0.6641769409179688,0.6303125023841858,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1324462890625,0.8887791037559509,0.5247596502304077,0.3684791922569275,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1324462890625,0.8117392063140869,0.3941752016544342,0.3771577179431915,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1324157714844,0.6819292902946472,0.2309874147176742,1.0607699155807495,284.1324462890625,284.95001220703125,301.0643005371094,292.3963623046875,298.8843994140625,297.2546081542969,284.1324768066406,1.0,0.6520268321037292,0.6132977604866028,0.6132977604866028,1.0,1.0,-3.3955893516540527,1.4511559009552002,1.944433331489563,0.6871637105941772,5.551115123125783e-17,1.0,0.0,209.2810974121093,217.0,65530.01171875,0.0,3441.347900390625,1.0,278.1499938964844,282.0689697265625,295.39898681640625,299.6021423339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813789129257202,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.2529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4140.6982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110400,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1324462890625,0.8342970013618469,0.4305416643619537,0.3908366560935974,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1324462890625,0.9680262804031372,0.6641769409179688,0.6303125023841858,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1324462890625,0.8887791037559509,0.5247596502304077,0.3684791922569275,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1324462890625,0.8117392063140869,0.3941752016544342,0.3771577179431915,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1324157714844,0.6819292902946472,0.2309874147176742,1.0607699155807495,284.1324462890625,284.95001220703125,301.0643005371094,292.3963623046875,298.8843994140625,297.2546081542969,284.1324768066406,1.0,0.6520268321037292,0.6132977604866028,0.6132977604866028,1.0,1.0,-3.3955893516540527,1.4511559009552002,1.944433331489563,0.6871637105941772,5.551115123125783e-17,1.0,0.0,209.2810974121093,217.0,65530.01171875,0.0,3441.347900390625,1.0,278.1499938964844,282.0689697265625,295.39898681640625,299.6021423339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813789129257202,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.2529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4140.6982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
