time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18110460,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1326904296875,0.8311351537704468,0.4298611879348755,0.3903425633907318,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1326904296875,0.9644575119018556,0.6639695167541504,0.6302427053451538,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1326904296875,0.8876696228981018,0.5285286903381348,0.3711718320846557,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1326904296875,0.8091510534286499,0.3945268392562866,0.3776088356971741,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1326904296875,0.6795065999031067,0.2310777157545089,1.06173837184906,284.1326904296875,284.95001220703125,301.0580139160156,292.382568359375,298.8775634765625,297.2542724609375,284.1327209472656,1.0,0.6542157530784607,0.6100022792816162,0.6100022792816162,1.0,1.0,-3.3998570442199707,1.449463963508606,1.9503929615020752,0.6844090223312378,5.551115123125783e-17,1.0,0.0,212.4217834472656,220.0,65519.6953125,0.0,3469.5712890625,1.0,278.1499938964844,282.0683898925781,295.3851013183594,299.5874938964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818747639656068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.6005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4144.99853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110520,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1326904296875,0.8311351537704468,0.4298611879348755,0.3903425633907318,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1326904296875,0.9644575119018556,0.6639695167541504,0.6302427053451538,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1326904296875,0.8876696228981018,0.5285286903381348,0.3711718320846557,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1326904296875,0.8091510534286499,0.3945268392562866,0.3776088356971741,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1326904296875,0.6795065999031067,0.2310777157545089,1.06173837184906,284.1326904296875,284.95001220703125,301.0580139160156,292.382568359375,298.8775634765625,297.2542724609375,284.1327209472656,1.0,0.6542157530784607,0.6100022792816162,0.6100022792816162,1.0,1.0,-3.3998570442199707,1.449463963508606,1.9503929615020752,0.6844090223312378,5.551115123125783e-17,1.0,0.0,212.4217834472656,220.0,65519.6953125,0.0,3469.5712890625,1.0,278.1499938964844,282.0683898925781,295.3851013183594,299.5874938964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818747639656068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.6005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4144.99853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110580,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1326599121094,0.8280712962150574,0.4291687607765198,0.3898368179798126,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1326599121094,0.9609014987945556,0.6637168526649475,0.6301311254501343,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1326599121094,0.886653482913971,0.5323077440261841,0.3738704919815063,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1326599121094,0.8065956830978394,0.394858181476593,0.3780398070812225,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1326599121094,0.6771649122238159,0.2311560809612274,1.0626485347747805,284.1326599121094,284.95001220703125,301.0505676269531,292.36871337890625,298.8702087402344,297.2539978027344,284.1326599121094,1.0,0.656361997127533,0.6067068576812744,0.6067068576812744,1.0,1.0,-3.40397310256958,1.447609305381775,1.9563637971878047,0.6815293431282043,5.551115123125783e-17,1.0,0.0,215.5272521972656,223.0,65506.2109375,0.0,3497.301513671875,1.0,278.1499938964844,282.06756591796875,295.3711853027344,299.5726013183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823553562164308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4149.16357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110640,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1326599121094,0.8280712962150574,0.4291687607765198,0.3898368179798126,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1326599121094,0.9609014987945556,0.6637168526649475,0.6301311254501343,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1326599121094,0.886653482913971,0.5323077440261841,0.3738704919815063,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1326599121094,0.8065956830978394,0.394858181476593,0.3780398070812225,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1326599121094,0.6771649122238159,0.2311560809612274,1.0626485347747805,284.1326599121094,284.95001220703125,301.0505676269531,292.36871337890625,298.8702087402344,297.2539978027344,284.1326599121094,1.0,0.656361997127533,0.6067068576812744,0.6067068576812744,1.0,1.0,-3.40397310256958,1.447609305381775,1.9563637971878047,0.6815293431282043,5.551115123125783e-17,1.0,0.0,215.5272521972656,223.0,65506.2109375,0.0,3497.301513671875,1.0,278.1499938964844,282.06756591796875,295.3711853027344,299.5726013183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823553562164308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4149.16357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110700,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1325378417969,0.8265671133995056,0.4288184940814972,0.3895802199840545,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1325378417969,0.9591229557991028,0.6635750532150269,0.6300609111785889,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1325378417969,0.8861719369888306,0.5342006087303162,0.3752219080924988,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1325378417969,0.8053219318389893,0.395017147064209,0.3782488405704498,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1325378417969,0.6760187745094299,0.2311913669109344,1.0630853176116943,284.1325378417969,284.95001220703125,301.0464172363281,292.3617858886719,298.8663635253906,297.2538757324219,284.132568359375,1.0,0.6574231386184692,0.6050590872764587,0.6050590872764587,1.0,1.0,-3.4059813022613525,1.4466243982315063,1.9593567848205569,0.6800447106361389,5.551115123125783e-17,1.0,0.0,217.07330322265625,223.0,65498.50390625,0.0,3511.03515625,1.0,278.1499938964844,282.067138671875,295.3641967773437,299.5650939941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982591152191162,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.8974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4151.20556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110760,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.13238525390625,0.8250794410705566,0.4284662306308746,0.3893217444419861,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.13238525390625,0.9573454260826112,0.6634253859519958,0.6299834251403809,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13238525390625,0.8857065439224243,0.5360950827598572,0.3765743672847748,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.13238525390625,0.8040589094161987,0.3951726853847503,0.3784545958042145,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.13238525390625,0.6748887896537781,0.2312246710062027,1.063512921333313,284.13238525390625,284.95001220703125,301.0419921875,292.3548278808594,298.8623962402344,297.25372314453125,284.13238525390625,1.0,0.6584780812263489,0.6034374237060547,0.6034374237060547,1.0,1.0,-3.407964944839477,1.4456335306167605,1.9623314142227173,0.6785609722137451,5.551115123125783e-17,1.0,0.0,218.61593627929688,226.0,65490.3984375,0.0,3524.706298828125,1.0,278.1499938964844,282.066650390625,295.3572082519531,299.5575256347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828246235847472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.1962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4153.2275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110820,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1318359375,0.8221474289894104,0.4277510941028595,0.3887950181961059,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1318359375,0.953789472579956,0.6630849242210388,0.6297899484634399,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1318359375,0.8848268389701843,0.5398926138877869,0.3792848289012909,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1318359375,0.8015751838684082,0.395466148853302,0.3788491785526275,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1318359375,0.672673761844635,0.2312811017036438,1.064320683479309,284.1318359375,284.95001220703125,301.03228759765625,292.3409118652344,298.8539428710937,297.2535095214844,284.1318054199219,1.0,0.6605610847473145,0.6001940369606018,0.6001940369606018,1.0,1.0,-3.4118056297302246,1.4435290098190308,1.9682766199111936,0.6755052804946899,5.551115123125783e-17,1.0,0.0,221.6862945556641,229.0,65471.765625,0.0,3551.704833984375,1.0,278.1499938964844,282.0655517578125,295.3432312011719,299.542236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832783937454224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.4921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4157.15478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110880,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1318359375,0.8221474289894104,0.4277510941028595,0.3887950181961059,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1318359375,0.953789472579956,0.6630849242210388,0.6297899484634399,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1318359375,0.8848268389701843,0.5398926138877869,0.3792848289012909,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1318359375,0.8015751838684082,0.395466148853302,0.3788491785526275,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1318359375,0.672673761844635,0.2312811017036438,1.064320683479309,284.1318359375,284.95001220703125,301.03228759765625,292.3409118652344,298.8539428710937,297.2535095214844,284.1318054199219,1.0,0.6605610847473145,0.6001940369606018,0.6001940369606018,1.0,1.0,-3.4118056297302246,1.4435290098190308,1.9682766199111936,0.6755052804946899,5.551115123125783e-17,1.0,0.0,221.6862945556641,229.0,65471.765625,0.0,3551.704833984375,1.0,278.1499938964844,282.0655517578125,295.3432312011719,299.542236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832783937454224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.4921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4157.15478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110940,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1309814453125,0.8192560076713562,0.4270228147506714,0.3882564604282379,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1309814453125,0.9502261281013488,0.6626920700073242,0.629547655582428,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1309814453125,0.8840014934539795,0.5436995625495911,0.3820016086101532,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1309814453125,0.7991378903388977,0.3957372307777405,0.3792226910591125,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1309814453125,0.6705101132392883,0.2313249558210373,1.0650715827941897,284.1309814453125,284.95001220703125,301.0214233398437,292.3269958496094,298.844970703125,297.2533264160156,284.1309509277344,1.0,0.6626136898994446,0.5969506502151489,0.5969506502151489,1.0,1.0,-3.4154865741729736,1.4412596225738523,1.974226951599121,0.6723284721374512,5.551115123125783e-17,1.0,0.0,224.7470245361328,232.0,65450.30859375,0.0,3578.32568359375,1.0,278.1499938964844,282.06427001953125,295.3292236328125,299.5267639160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837165474891664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.4404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4160.9443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111000,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1309814453125,0.8192560076713562,0.4270228147506714,0.3882564604282379,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1309814453125,0.9502261281013488,0.6626920700073242,0.629547655582428,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1309814453125,0.8840014934539795,0.5436995625495911,0.3820016086101532,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1309814453125,0.7991378903388977,0.3957372307777405,0.3792226910591125,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1309814453125,0.6705101132392883,0.2313249558210373,1.0650715827941897,284.1309814453125,284.95001220703125,301.0214233398437,292.3269958496094,298.844970703125,297.2533264160156,284.1309509277344,1.0,0.6626136898994446,0.5969506502151489,0.5969506502151489,1.0,1.0,-3.4154865741729736,1.4412596225738523,1.974226951599121,0.6723284721374512,5.551115123125783e-17,1.0,0.0,224.7470245361328,232.0,65450.30859375,0.0,3578.32568359375,1.0,278.1499938964844,282.06427001953125,295.3292236328125,299.5267639160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837165474891664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.4404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4160.9443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111060,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1298828125,0.8163914680480957,0.4262823760509491,0.3877070844173431,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1298828125,0.9466582536697388,0.6622507572174072,0.6292601823806763,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1298828125,0.8832237124443054,0.5475149154663086,0.3847241699695587,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1298828125,0.7967433333396912,0.3959875404834747,0.3795767724514007,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1299133300781,0.6683943271636963,0.2313573956489563,1.0657713413238523,284.1298828125,284.95001220703125,301.0094299316406,292.3130798339844,298.83551025390625,297.2531433105469,284.1298522949219,1.0,0.6646401882171631,0.5937256813049316,0.5937256813049316,1.0,1.0,-3.4190220832824707,1.4388530254364014,1.98016893863678,0.6690563559532166,5.551115123125783e-17,1.0,0.0,227.8025665283203,235.0,65426.46875,0.0,3604.623291015625,1.0,278.1499938964844,282.0628662109375,295.31524658203125,299.5111389160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984140396118164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.1005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4164.6083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111120,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1298828125,0.8163914680480957,0.4262823760509491,0.3877070844173431,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1298828125,0.9466582536697388,0.6622507572174072,0.6292601823806763,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1298828125,0.8832237124443054,0.5475149154663086,0.3847241699695587,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1298828125,0.7967433333396912,0.3959875404834747,0.3795767724514007,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1299133300781,0.6683943271636963,0.2313573956489563,1.0657713413238523,284.1298828125,284.95001220703125,301.0094299316406,292.3130798339844,298.83551025390625,297.2531433105469,284.1298522949219,1.0,0.6646401882171631,0.5937256813049316,0.5937256813049316,1.0,1.0,-3.4190220832824707,1.4388530254364014,1.98016893863678,0.6690563559532166,5.551115123125783e-17,1.0,0.0,227.8025665283203,235.0,65426.46875,0.0,3604.623291015625,1.0,278.1499938964844,282.0628662109375,295.31524658203125,299.5111389160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984140396118164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.1005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4164.6083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111180,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1285400390625,0.8135411739349365,0.4255301058292389,0.3871472775936126,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1285400390625,0.9430906176567078,0.6617627739906311,0.6289291381835938,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1285400390625,0.8824893832206726,0.5513380765914917,0.3874520361423492,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1285400390625,0.7943893671035767,0.3962176740169525,0.3799120187759399,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1285705566406,0.6663243770599365,0.2313790023326873,1.066422939300537,284.1285400390625,284.95001220703125,300.99627685546875,292.2991943359375,298.8255310058594,297.2529602050781,284.1285095214844,1.0,0.6666425466537476,0.5905007123947144,0.5905007123947144,1.0,1.0,-3.4224183559417725,1.4362903833389282,1.986127853393555,0.6656702756881714,5.551115123125783e-17,1.0,0.0,230.8548278808593,238.0,65400.328125,0.0,3630.620849609375,1.0,278.1499938964844,282.0613098144531,295.30133056640625,299.4953918457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845499992370604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.48828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4168.14697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111240,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1285400390625,0.8135411739349365,0.4255301058292389,0.3871472775936126,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1285400390625,0.9430906176567078,0.6617627739906311,0.6289291381835938,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1285400390625,0.8824893832206726,0.5513380765914917,0.3874520361423492,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1285400390625,0.7943893671035767,0.3962176740169525,0.3799120187759399,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1285705566406,0.6663243770599365,0.2313790023326873,1.066422939300537,284.1285400390625,284.95001220703125,300.99627685546875,292.2991943359375,298.8255310058594,297.2529602050781,284.1285095214844,1.0,0.6666425466537476,0.5905007123947144,0.5905007123947144,1.0,1.0,-3.4224183559417725,1.4362903833389282,1.986127853393555,0.6656702756881714,5.551115123125783e-17,1.0,0.0,230.8548278808593,238.0,65400.328125,0.0,3630.620849609375,1.0,278.1499938964844,282.0613098144531,295.30133056640625,299.4953918457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845499992370604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.48828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4168.14697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111300,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1278076171875,0.8121172189712524,0.4251505434513092,0.3868644535541534,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1278076171875,0.9413098692893982,0.6615057587623596,0.6287515163421631,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1278076171875,0.8821364641189575,0.553252100944519,0.388817548751831,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1278076171875,0.7932275533676147,0.3963271379470825,0.3800744414329529,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1278381347656,0.6653063893318176,0.2313868552446365,1.066735863685608,284.1278076171875,284.95001220703125,300.9892883300781,292.29229736328125,298.82037353515625,297.2528991699219,284.1277770996094,1.0,0.6676369905471802,0.5888882279396057,0.5888882279396057,1.0,1.0,-3.42407751083374,1.434956192970276,1.9891213178634644,0.6639360785484314,5.551115123125783e-17,1.0,0.0,232.3814239501953,238.0,65386.6484375,0.0,3643.548095703125,1.0,278.1499938964844,282.0604858398437,295.2943725585937,299.4875183105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847502112388612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4169.87548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111360,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.12701416015625,0.8106929063796997,0.4247684478759765,0.3865792751312256,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.12701416015625,0.9395328164100648,0.6612382531166077,0.6285640597343445,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.12701416015625,0.8817940950393677,0.5551677942276001,0.3901842832565307,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1270446777344,0.7920762300491333,0.3964319825172424,0.3802325427532196,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1270446777344,0.6643000245094299,0.2313922941684723,1.0670379400253296,284.12701416015625,284.95001220703125,300.98199462890625,292.285400390625,298.81512451171875,297.2528076171875,284.1269836425781,1.0,0.6686260104179382,0.587325394153595,0.587325394153595,1.0,1.0,-3.425706148147583,1.4336451292037964,1.9920610189437864,0.6622362732887268,5.551115123125783e-17,1.0,0.0,233.906967163086,241.0,65372.7421875,0.0,3656.40673828125,1.0,278.1499938964844,282.0596618652344,295.28741455078125,299.4796142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849472641944884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.7080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4171.5771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111420,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.12530517578125,0.8078343868255615,0.4239945411682129,0.386000394821167,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1252746582031,0.935988426208496,0.6606655120849609,0.6281540393829346,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1252746582031,0.8811395764350891,0.5590057373046875,0.3929221928119659,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.12530517578125,0.7898015975952148,0.3966251611709595,0.380533367395401,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.12530517578125,0.6623191833496094,0.2313947081565857,1.0676041841506958,284.1252746582031,284.95001220703125,300.9665832519531,292.27166748046875,298.8041687011719,297.252685546875,284.125244140625,1.0,0.6705855131149292,0.5841996073722839,0.5841996073722839,1.0,1.0,-3.4288530349731445,1.4309128522872925,1.9979403018951416,0.6587631106376648,5.551115123125783e-17,1.0,0.0,236.9552001953125,244.0,65343.3515625,0.0,3681.87451171875,1.0,278.1499938964844,282.0578918457031,295.27362060546875,299.4637756347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853308200836182,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4174.88623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111480,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.12530517578125,0.8078343868255615,0.4239945411682129,0.386000394821167,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1252746582031,0.935988426208496,0.6606655120849609,0.6281540393829346,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1252746582031,0.8811395764350891,0.5590057373046875,0.3929221928119659,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.12530517578125,0.7898015975952148,0.3966251611709595,0.380533367395401,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.12530517578125,0.6623191833496094,0.2313947081565857,1.0676041841506958,284.1252746582031,284.95001220703125,300.9665832519531,292.27166748046875,298.8041687011719,297.252685546875,284.125244140625,1.0,0.6705855131149292,0.5841996073722839,0.5841996073722839,1.0,1.0,-3.4288530349731445,1.4309128522872925,1.9979403018951416,0.6587631106376648,5.551115123125783e-17,1.0,0.0,236.9552001953125,244.0,65343.3515625,0.0,3681.87451171875,1.0,278.1499938964844,282.0578918457031,295.27362060546875,299.4637756347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853308200836182,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4174.88623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111540,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1233215332031,0.8049516677856445,0.4232085049152374,0.3854108154773712,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1233215332031,0.93246191740036,0.6600452065467834,0.6276995539665222,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1233215332031,0.8805209398269653,0.5628505349159241,0.3956649005413055,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1233215332031,0.7875622510910034,0.3967972099781036,0.3808144927024841,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.12335205078125,0.6603790521621704,0.2313865572214126,1.0681238174438477,284.1233215332031,284.95001220703125,300.95001220703125,292.2580261230469,298.792724609375,297.2525634765625,284.1232604980469,1.0,0.6725218892097473,0.5810738801956177,0.5810738801956177,1.0,1.0,-3.4318594932556152,1.428026795387268,2.0038325786590576,0.6551808714866638,5.551115123125783e-17,1.0,0.0,240.00192260742188,247.0,65311.828125,0.0,3707.037841796875,1.0,278.1499938964844,282.0560302734375,295.2598876953125,299.4479064941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856978058815002,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.5146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4178.05078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111600,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1233215332031,0.8049516677856445,0.4232085049152374,0.3854108154773712,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1233215332031,0.93246191740036,0.6600452065467834,0.6276995539665222,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1233215332031,0.8805209398269653,0.5628505349159241,0.3956649005413055,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1233215332031,0.7875622510910034,0.3967972099781036,0.3808144927024841,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.12335205078125,0.6603790521621704,0.2313865572214126,1.0681238174438477,284.1233215332031,284.95001220703125,300.95001220703125,292.2580261230469,298.792724609375,297.2525634765625,284.1232604980469,1.0,0.6725218892097473,0.5810738801956177,0.5810738801956177,1.0,1.0,-3.4318594932556152,1.428026795387268,2.0038325786590576,0.6551808714866638,5.551115123125783e-17,1.0,0.0,240.00192260742188,247.0,65311.828125,0.0,3707.037841796875,1.0,278.1499938964844,282.0560302734375,295.2598876953125,299.4479064941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856978058815002,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.5146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4178.05078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111660,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1211242675781,0.8020830750465393,0.4224099218845367,0.3848102688789367,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.12109375,0.9289597272872924,0.6593759655952454,0.6271995902061462,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.12109375,0.8799356818199158,0.566701352596283,0.3984118998050689,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1211242675781,0.785356342792511,0.3969473242759704,0.3810752332210541,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.12115478515625,0.6584777235984802,0.23136767745018,1.0685962438583374,284.1211242675781,284.95001220703125,300.9326171875,292.2442321777344,298.7809143066406,297.2524719238281,284.1210327148437,1.0,0.6744350790977478,0.577953577041626,0.577953577041626,1.0,1.0,-3.434721708297729,1.4249926805496216,2.0097289085388184,0.6514905095100403,5.551115123125783e-17,1.0,0.0,243.0472869873047,250.0,65277.66015625,0.0,3731.884521484375,1.0,278.1499938964844,282.0539855957031,295.2460327148437,299.4317626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860625267028807,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4181.19482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111720,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1211242675781,0.8020830750465393,0.4224099218845367,0.3848102688789367,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.12109375,0.9289597272872924,0.6593759655952454,0.6271995902061462,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.12109375,0.8799356818199158,0.566701352596283,0.3984118998050689,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1211242675781,0.785356342792511,0.3969473242759704,0.3810752332210541,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.12115478515625,0.6584777235984802,0.23136767745018,1.0685962438583374,284.1211242675781,284.95001220703125,300.9326171875,292.2442321777344,298.7809143066406,297.2524719238281,284.1210327148437,1.0,0.6744350790977478,0.577953577041626,0.577953577041626,1.0,1.0,-3.434721708297729,1.4249926805496216,2.0097289085388184,0.6514905095100403,5.551115123125783e-17,1.0,0.0,243.0472869873047,250.0,65277.66015625,0.0,3731.884521484375,1.0,278.1499938964844,282.0539855957031,295.2460327148437,299.4317626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860625267028807,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4181.19482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111780,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.11865234375,0.799250066280365,0.4215993583202362,0.3841992616653442,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.11865234375,0.9254907965660096,0.6586605310440063,0.6266566514968872,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.11865234375,0.8793808817863464,0.5705569982528687,0.4011623561382293,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.11865234375,0.7831830978393555,0.3970766961574554,0.3813167512416839,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1186828613281,0.6566141247749329,0.231338769197464,1.069024682044983,284.11865234375,284.95001220703125,300.9147644042969,292.2301025390625,298.76885986328125,297.2523803710937,284.1185607910156,1.0,0.6763265132904053,0.5748332142829895,0.5748332142829895,1.0,1.0,-3.4374475479125977,1.4218076467514038,2.0156400203704834,0.6476806998252869,5.551115123125783e-17,1.0,0.0,246.09217834472656,253.0,65240.4765625,0.0,3756.435791015625,1.0,278.1499938964844,282.0517883300781,295.2319030761719,299.41522216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864386320114136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.9599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4184.4345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111840,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.11865234375,0.799250066280365,0.4215993583202362,0.3841992616653442,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.11865234375,0.9254907965660096,0.6586605310440063,0.6266566514968872,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.11865234375,0.8793808817863464,0.5705569982528687,0.4011623561382293,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.11865234375,0.7831830978393555,0.3970766961574554,0.3813167512416839,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1186828613281,0.6566141247749329,0.231338769197464,1.069024682044983,284.11865234375,284.95001220703125,300.9147644042969,292.2301025390625,298.76885986328125,297.2523803710937,284.1185607910156,1.0,0.6763265132904053,0.5748332142829895,0.5748332142829895,1.0,1.0,-3.4374475479125977,1.4218076467514038,2.0156400203704834,0.6476806998252869,5.551115123125783e-17,1.0,0.0,246.09217834472656,253.0,65240.4765625,0.0,3756.435791015625,1.0,278.1499938964844,282.0517883300781,295.2319030761719,299.41522216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864386320114136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.9599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4184.4345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111900,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1173400878906,0.7978470921516418,0.4211901426315307,0.3838903903961181,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1173400878906,0.9237726926803588,0.6582880020141602,0.6263713836669922,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1173400878906,0.8791140913963318,0.572486400604248,0.4025386273860931,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1173400878906,0.7821089625358582,0.3971347212791443,0.3814313411712646,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.11737060546875,0.655696451663971,0.2313211262226104,1.0692249536514282,284.1173400878906,284.95001220703125,300.9056701660156,292.222900390625,298.76275634765625,297.2523193359375,284.11724853515625,1.0,0.6772651672363281,0.5732730627059937,0.5732730627059937,1.0,1.0,-3.4387667179107666,1.420161485671997,2.018605232238769,0.6457319259643555,5.551115123125783e-17,1.0,0.0,247.61502075195312,253.0,65220.90625,0.0,3768.62109375,1.0,278.1499938964844,282.0506286621094,295.2247314453125,299.40679931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866299629211426,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.8203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4186.08203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111960,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1159973144531,0.7964534759521484,0.4207783639431,0.3835791945457458,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.115966796875,0.9220673441886902,0.6579049825668335,0.626076340675354,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1159973144531,0.8788545727729797,0.5744165182113647,0.4039154946804046,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1159973144531,0.781043291091919,0.3971880376338959,0.3815415501594543,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.11602783203125,0.6547881364822388,0.2313012480735778,1.0694154500961304,284.1159973144531,284.95001220703125,300.896484375,292.2156066894531,298.75665283203125,297.25225830078125,284.11590576171875,1.0,0.6781988739967346,0.5717692971229553,0.5717692971229553,1.0,1.0,-3.4400551319122314,1.418555498123169,2.0214996337890625,0.6438300609588623,5.551115123125783e-17,1.0,0.0,249.1375274658203,256.0,65200.90234375,0.0,3780.7373046875,1.0,278.1499938964844,282.0494079589844,295.21746826171875,299.39825439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868221879005432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.6044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4187.73681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112020,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.11309814453125,0.7936931252479553,0.4199449419975281,0.3829481303691864,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.11309814453125,0.9186959862709044,0.6571007370948792,0.6254507303237915,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.11309814453125,0.8783566951751709,0.5782797932624817,0.4066714644432068,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1131286621094,0.7789346575737,0.3972776234149933,0.3817460238933563,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1131591796875,0.6529977917671204,0.2312534004449844,1.069760799407959,284.11309814453125,284.95001220703125,300.8778076171875,292.2008056640625,298.74432373046875,297.252197265625,284.1130065917969,1.0,0.6800485849380493,0.5687617659568787,0.5687617659568787,1.0,1.0,-3.4425201416015625,1.415239691734314,2.027280569076538,0.6399470567703247,5.551115123125783e-17,1.0,0.0,252.180908203125,259.0,65158.50390625,0.0,3804.710693359375,1.0,278.1499938964844,282.0469055175781,295.2026672363281,299.3807067871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987202763557434,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.8173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4191.01123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112080,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.11309814453125,0.7936931252479553,0.4199449419975281,0.3829481303691864,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.11309814453125,0.9186959862709044,0.6571007370948792,0.6254507303237915,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.11309814453125,0.8783566951751709,0.5782797932624817,0.4066714644432068,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1131286621094,0.7789346575737,0.3972776234149933,0.3817460238933563,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1131591796875,0.6529977917671204,0.2312534004449844,1.069760799407959,284.11309814453125,284.95001220703125,300.8778076171875,292.2008056640625,298.74432373046875,297.252197265625,284.1130065917969,1.0,0.6800485849380493,0.5687617659568787,0.5687617659568787,1.0,1.0,-3.4425201416015625,1.415239691734314,2.027280569076538,0.6399470567703247,5.551115123125783e-17,1.0,0.0,252.180908203125,259.0,65158.50390625,0.0,3804.710693359375,1.0,278.1499938964844,282.0469055175781,295.2026672363281,299.3807067871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987202763557434,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.8173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4191.01123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112140,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1099853515625,0.7909682393074036,0.4190996587276459,0.3823066651821136,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1099853515625,0.9153871536254884,0.6562497019767761,0.6247814893722534,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1099853515625,0.8778840899467468,0.5821451544761658,0.4094290137290954,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1099853515625,0.776856005191803,0.3973461985588074,0.3819310069084167,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.11004638671875,0.6512414813041687,0.2311957329511642,1.0700631141662598,284.1099853515625,284.95001220703125,300.8587646484375,292.1856994628906,298.7317810058594,297.2521057128906,284.1098937988281,1.0,0.6818765997886658,0.565754234790802,0.565754234790802,1.0,1.0,-3.4448466300964355,1.411777377128601,2.033069372177124,0.6359481811523438,5.551115123125783e-17,1.0,0.0,255.22381591796875,262.0,65113.24609375,0.0,3828.373046875,1.0,278.1499938964844,282.044189453125,295.1875305175781,299.3626708984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875802993774414,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.61328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4194.25830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112200,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1099853515625,0.7909682393074036,0.4190996587276459,0.3823066651821136,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1099853515625,0.9153871536254884,0.6562497019767761,0.6247814893722534,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1099853515625,0.8778840899467468,0.5821451544761658,0.4094290137290954,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1099853515625,0.776856005191803,0.3973461985588074,0.3819310069084167,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.11004638671875,0.6512414813041687,0.2311957329511642,1.0700631141662598,284.1099853515625,284.95001220703125,300.8587646484375,292.1856994628906,298.7317810058594,297.2521057128906,284.1098937988281,1.0,0.6818765997886658,0.565754234790802,0.565754234790802,1.0,1.0,-3.4448466300964355,1.411777377128601,2.033069372177124,0.6359481811523438,5.551115123125783e-17,1.0,0.0,255.22381591796875,262.0,65113.24609375,0.0,3828.373046875,1.0,278.1499938964844,282.044189453125,295.1875305175781,299.3626708984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875802993774414,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.61328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4194.25830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112260,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1066589355469,0.7882795333862305,0.4182431399822235,0.3816553950309753,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.10662841796875,0.9121540188789368,0.6553546190261841,0.6240713000297546,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.10662841796875,0.8774353861808777,0.5860117673873901,0.4121875464916229,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1066589355469,0.7748076319694519,0.3973950743675232,0.3820976614952087,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.106689453125,0.6495187282562256,0.2311289012432098,1.070325493812561,284.10662841796875,284.95001220703125,300.8393859863281,292.1703186035156,298.7190856933594,297.25201416015625,284.1065368652344,1.0,0.683684229850769,0.5627459287643433,0.5627459287643433,1.0,1.0,-3.447042942047119,1.4081705808639526,2.038872480392456,0.6318337321281433,5.551115123125783e-17,1.0,0.0,258.2664489746094,265.0,65065.25390625,0.0,3851.742431640625,1.0,278.1499938964844,282.0413513183594,295.1721496582031,299.3442077636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987954318523407,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4197.47314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
