time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18112320,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1066589355469,0.7882795333862305,0.4182431399822235,0.3816553950309753,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.10662841796875,0.9121540188789368,0.6553546190261841,0.6240713000297546,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.10662841796875,0.8774353861808777,0.5860117673873901,0.4121875464916229,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1066589355469,0.7748076319694519,0.3973950743675232,0.3820976614952087,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.106689453125,0.6495187282562256,0.2311289012432098,1.070325493812561,284.10662841796875,284.95001220703125,300.8393859863281,292.1703186035156,298.7190856933594,297.25201416015625,284.1065368652344,1.0,0.683684229850769,0.5627459287643433,0.5627459287643433,1.0,1.0,-3.447042942047119,1.4081705808639526,2.038872480392456,0.6318337321281433,5.551115123125783e-17,1.0,0.0,258.2664489746094,265.0,65065.25390625,0.0,3851.742431640625,1.0,278.1499938964844,282.0413513183594,295.1721496582031,299.3442077636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987954318523407,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4197.47314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112380,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.10308837890625,0.7856271862983704,0.4173755943775177,0.3809944987297058,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1030578613281,0.9090096950531006,0.6544163823127747,0.6233208775520325,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1030578613281,0.8770093321800232,0.5898789167404175,0.4149465560913086,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.10308837890625,0.7727890610694885,0.397424578666687,0.3822462856769562,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031494140625,0.6478284597396851,0.2310531735420227,1.0705487728118896,284.10308837890625,284.95001220703125,300.8196716308594,292.1547241210937,298.70623779296875,297.2518920898437,284.1029663085937,1.0,0.6854718923568726,0.5597376227378845,0.5597376227378845,1.0,1.0,-3.449111223220825,1.4044209718704224,2.0446903705596924,0.6276048421859741,5.551115123125783e-17,1.0,0.0,261.3087158203125,268.0,65014.62890625,0.0,3874.8212890625,1.0,278.1499938964844,282.038330078125,295.1565246582031,299.3252868652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883235096931458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4200.64453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112440,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.10308837890625,0.7856271862983704,0.4173755943775177,0.3809944987297058,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1030578613281,0.9090096950531006,0.6544163823127747,0.6233208775520325,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1030578613281,0.8770093321800232,0.5898789167404175,0.4149465560913086,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.10308837890625,0.7727890610694885,0.397424578666687,0.3822462856769562,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031494140625,0.6478284597396851,0.2310531735420227,1.0705487728118896,284.10308837890625,284.95001220703125,300.8196716308594,292.1547241210937,298.70623779296875,297.2518920898437,284.1029663085937,1.0,0.6854718923568726,0.5597376227378845,0.5597376227378845,1.0,1.0,-3.449111223220825,1.4044209718704224,2.0446903705596924,0.6276048421859741,5.551115123125783e-17,1.0,0.0,261.3087158203125,268.0,65014.62890625,0.0,3874.8212890625,1.0,278.1499938964844,282.038330078125,295.1565246582031,299.3252868652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883235096931458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4200.64453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112500,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10125732421875,0.7843149900436401,0.4169385731220245,0.380661278963089,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1012268066406,0.9074766635894777,0.6539348363876343,0.6229341626167297,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1012268066406,0.8768042922019958,0.5918129086494446,0.4163262546062469,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.10125732421875,0.7717916965484619,0.3974337577819824,0.3823154866695404,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.101318359375,0.6469957828521729,0.2310127913951873,1.0706496238708496,284.1012268066406,284.95001220703125,300.8097229003906,292.1468200683594,298.6997375488281,297.2518615722656,284.1011047363281,1.0,0.6863598823547363,0.5582334995269775,0.5582334995269775,1.0,1.0,-3.450108766555786,1.4024975299835205,2.0476112365722656,0.6254499554634094,5.551115123125783e-17,1.0,0.0,262.8305053710937,268.0,64988.5859375,0.0,3886.283935546875,1.0,278.1499938964844,282.0367736816406,295.1486511230469,299.31573486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988508403301239,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4202.23193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112560,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0993957519531,0.7830121517181396,0.4164986908435821,0.3803254067897796,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.099365234375,0.9059706926345824,0.6534411311149597,0.6225359439849854,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.099365234375,0.8766049146652222,0.593746542930603,0.4177058637142181,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0993957519531,0.7708015441894531,0.3974375128746032,0.3823795616626739,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0994567871094,0.6461707949638367,0.230969950556755,1.0707393884658811,284.099365234375,284.95001220703125,300.7996826171875,292.1388854980469,298.6933288574219,297.2518005371094,284.0992431640625,1.0,0.6872422099113464,0.5568057894706726,0.5568057894706726,1.0,1.0,-3.451070547103882,1.4006507396697998,2.050419807434082,0.6233793497085571,5.551115123125783e-17,1.0,0.0,264.3514404296875,271.0,64962.2890625,0.0,3897.6572265625,1.0,278.1499938964844,282.0351867675781,295.14068603515625,299.3060607910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886908531188964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.8193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4203.79833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112620,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.09552001953125,0.7804340720176697,0.4156107008457184,0.3796464800834656,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0954895019531,0.9030481576919556,0.6524204015731812,0.6217085719108582,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0954895019531,0.8762219548225403,0.597614049911499,0.4204652011394501,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09552001953125,0.7688425779342651,0.397430270910263,0.3824939429759979,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0955810546875,0.644543468952179,0.2308777272701263,1.070890188217163,284.09552001953125,284.95001220703125,300.7794494628906,292.1228332519531,298.680419921875,297.2517395019531,284.0953674316406,1.0,0.6889916658401489,0.5539503693580627,0.5539503693580627,1.0,1.0,-3.4528968334198,1.3968697786331177,2.056027173995972,0.6191723942756653,5.551115123125783e-17,1.0,0.0,267.39239501953125,274.0,64908.0546875,0.0,3920.175048828125,1.0,278.1499938964844,282.0319519042969,295.1246337890625,299.2864685058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890510439872742,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4206.888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112680,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.09552001953125,0.7804340720176697,0.4156107008457184,0.3796464800834656,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0954895019531,0.9030481576919556,0.6524204015731812,0.6217085719108582,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0954895019531,0.8762219548225403,0.597614049911499,0.4204652011394501,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09552001953125,0.7688425779342651,0.397430270910263,0.3824939429759979,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0955810546875,0.644543468952179,0.2308777272701263,1.070890188217163,284.09552001953125,284.95001220703125,300.7794494628906,292.1228332519531,298.680419921875,297.2517395019531,284.0953674316406,1.0,0.6889916658401489,0.5539503693580627,0.5539503693580627,1.0,1.0,-3.4528968334198,1.3968697786331177,2.056027173995972,0.6191723942756653,5.551115123125783e-17,1.0,0.0,267.39239501953125,274.0,64908.0546875,0.0,3920.175048828125,1.0,278.1499938964844,282.0319519042969,295.1246337890625,299.2864685058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890510439872742,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4206.888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112740,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.09149169921875,0.777892529964447,0.4147122800350189,0.3789584040641784,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0914611816406,0.9002094268798828,0.6513564586639404,0.6208410263061523,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0914611816406,0.8758581876754761,0.6014800667762756,0.4232236444950104,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.09149169921875,0.7669117450714111,0.3974040150642395,0.382590651512146,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.091552734375,0.6429453492164612,0.2307771295309066,1.0710043907165527,284.0914611816406,284.95001220703125,300.7590026855469,292.10662841796875,298.6674194335937,297.25164794921875,284.0913391113281,1.0,0.6907215714454651,0.5510949492454529,0.5510949492454529,1.0,1.0,-3.454597234725952,1.3929555416107178,2.0616416931152344,0.6148602366447449,5.551115123125783e-17,1.0,0.0,270.4328308105469,277.0,64851.54296875,0.0,3942.397216796875,1.0,278.1499938964844,282.0285949707031,295.1083984375,299.2665405273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894052743911744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.5029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4209.92626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112800,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.09149169921875,0.777892529964447,0.4147122800350189,0.3789584040641784,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0914611816406,0.9002094268798828,0.6513564586639404,0.6208410263061523,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0914611816406,0.8758581876754761,0.6014800667762756,0.4232236444950104,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.09149169921875,0.7669117450714111,0.3974040150642395,0.382590651512146,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.091552734375,0.6429453492164612,0.2307771295309066,1.0710043907165527,284.0914611816406,284.95001220703125,300.7590026855469,292.10662841796875,298.6674194335937,297.25164794921875,284.0913391113281,1.0,0.6907215714454651,0.5510949492454529,0.5510949492454529,1.0,1.0,-3.454597234725952,1.3929555416107178,2.0616416931152344,0.6148602366447449,5.551115123125783e-17,1.0,0.0,270.4328308105469,277.0,64851.54296875,0.0,3942.397216796875,1.0,278.1499938964844,282.0285949707031,295.1083984375,299.2665405273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894052743911744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.5029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4209.92626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112860,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0872497558594,0.7753875255584717,0.4138035774230957,0.378261387348175,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08721923828125,0.8973917365074158,0.6502497792243958,0.6199337840080261,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.08721923828125,0.8755124807357788,0.6053439974784851,0.4259807467460632,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0872497558594,0.7650084495544434,0.3973591029644012,0.3826700448989868,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0873107910156,0.6413751244544983,0.2306683957576751,1.0710831880569458,284.08721923828125,284.95001220703125,300.73834228515625,292.0902709960937,298.654296875,297.25152587890625,284.08709716796875,1.0,0.6924324631690979,0.5482330322265625,0.5482330322265625,1.0,1.0,-3.45617413520813,1.3888983726501465,2.0672757625579834,0.6104324460029602,5.551115123125783e-17,1.0,0.0,273.47283935546875,280.0,64792.78125,0.0,3964.328125,1.0,278.1499938964844,282.02508544921875,295.0920104980469,299.246337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897525906562804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4212.9033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112920,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0872497558594,0.7753875255584717,0.4138035774230957,0.378261387348175,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08721923828125,0.8973917365074158,0.6502497792243958,0.6199337840080261,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.08721923828125,0.8755124807357788,0.6053439974784851,0.4259807467460632,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0872497558594,0.7650084495544434,0.3973591029644012,0.3826700448989868,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0873107910156,0.6413751244544983,0.2306683957576751,1.0710831880569458,284.08721923828125,284.95001220703125,300.73834228515625,292.0902709960937,298.654296875,297.25152587890625,284.08709716796875,1.0,0.6924324631690979,0.5482330322265625,0.5482330322265625,1.0,1.0,-3.45617413520813,1.3888983726501465,2.0672757625579834,0.6104324460029602,5.551115123125783e-17,1.0,0.0,273.47283935546875,280.0,64792.78125,0.0,3964.328125,1.0,278.1499938964844,282.02508544921875,295.0920104980469,299.246337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897525906562804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4212.9033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112980,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0828552246094,0.7729188799858093,0.4128847420215606,0.3775554895401001,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.08282470703125,0.894594669342041,0.6491004228591919,0.6189868450164795,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08282470703125,0.8751837015151978,0.6092051863670349,0.4287360310554504,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0828552246094,0.7631322145462036,0.3972957730293274,0.3827323019504547,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0829162597656,0.6398316025733948,0.2305517047643661,1.07112717628479,284.08282470703125,284.95001220703125,300.717529296875,292.0737609863281,298.6410827636719,297.2514343261719,284.0826721191406,1.0,0.6941245794296265,0.5453711748123169,0.5453711748123169,1.0,1.0,-3.457628011703491,1.3847081661224363,2.0729198455810547,0.6058990955352783,5.551115123125783e-17,1.0,0.0,276.51251220703125,283.0,64731.90625,0.0,3985.967041015625,1.0,278.1499938964844,282.0214538574219,295.0754699707031,299.225830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900920391082764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.0,0.0,1953.8612060546875,1895.4371337890625,0.0,4215.8115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113040,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0828552246094,0.7729188799858093,0.4128847420215606,0.3775554895401001,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.08282470703125,0.894594669342041,0.6491004228591919,0.6189868450164795,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08282470703125,0.8751837015151978,0.6092051863670349,0.4287360310554504,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0828552246094,0.7631322145462036,0.3972957730293274,0.3827323019504547,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0829162597656,0.6398316025733948,0.2305517047643661,1.07112717628479,284.08282470703125,284.95001220703125,300.717529296875,292.0737609863281,298.6410827636719,297.2514343261719,284.0826721191406,1.0,0.6941245794296265,0.5453711748123169,0.5453711748123169,1.0,1.0,-3.457628011703491,1.3847081661224363,2.0729198455810547,0.6058990955352783,5.551115123125783e-17,1.0,0.0,276.51251220703125,283.0,64731.90625,0.0,3985.967041015625,1.0,278.1499938964844,282.0214538574219,295.0754699707031,299.225830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900920391082764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.0,0.0,1953.8612060546875,1895.4371337890625,0.0,4215.8115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113100,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0805969238281,0.7716984152793884,0.4124220609664917,0.3771997392177582,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08056640625,0.893204927444458,0.6485122442245483,0.6185008883476257,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08056640625,0.8750255703926086,0.6111352443695068,0.4301131963729858,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0805969238281,0.7622045874595642,0.3972583413124084,0.3827581107616424,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806579589844,0.6390697360038757,0.2304909080266952,1.0711383819580078,284.08056640625,284.95001220703125,300.70709228515625,292.06549072265625,298.6344299316406,297.2514038085937,284.0804138183594,1.0,0.6949646472930908,0.5439401865005493,0.5439401865005493,1.0,1.0,-3.4583163261413574,1.3825665712356567,2.0757498741149902,0.6035946011543274,5.551115123125783e-17,1.0,0.0,278.0326843261719,283.0,64700.828125,0.0,3996.698486328125,1.0,278.1499938964844,282.01959228515625,295.0671691894531,299.21551513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902597069740297,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.22265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4217.2470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113160,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.07830810546875,0.7704869508743286,0.4119566082954407,0.3768414258956909,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0782775878906,0.8918195366859436,0.647911012172699,0.618002712726593,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0782775878906,0.8748712539672852,0.6130635738372803,0.4314893782138824,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.07830810546875,0.7612830400466919,0.3972153067588806,0.3827786445617676,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.078369140625,0.6383138298988342,0.2304277271032333,1.071139216423035,284.0782775878906,284.95001220703125,300.69659423828125,292.05718994140625,298.6278686523437,297.2513427734375,284.078125,1.0,0.6957989931106567,0.5425751805305481,0.5425751805305481,1.0,1.0,-3.4589672088623047,1.380495548248291,2.0784716606140137,0.60136878490448,5.551115123125783e-17,1.0,0.0,279.55206298828125,286.0,64669.6015625,0.0,4007.333251953125,1.0,278.1499938964844,282.0177307128906,295.058837890625,299.20513916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990424633026123,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4218.6591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113220,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0736694335937,0.7680915594100952,0.411018967628479,0.3761189877986908,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0736389160156,0.8890658617019653,0.6466795206069946,0.6169792413711548,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0736389160156,0.874574601650238,0.6169188022613525,0.4342405796051025,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0736694335937,0.7594601511955261,0.3971169590950012,0.3828082382678985,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.07373046875,0.6368204951286316,0.2302962988615036,1.0711184740066528,284.0736389160156,284.95001220703125,300.6755676269531,292.0404968261719,298.61474609375,297.2512512207031,284.073486328125,1.0,0.6974549889564514,0.5398450493812561,0.5398450493812561,1.0,1.0,-3.4601871967315674,1.376277208328247,2.0839099884033203,0.5968592166900635,5.551115123125783e-17,1.0,0.0,282.5908203125,289.0,64606.0546875,0.0,4028.4072265625,1.0,278.1499938964844,282.0139465332031,295.0421447753906,299.18426513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990750014781952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.6767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4221.443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113280,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0736694335937,0.7680915594100952,0.411018967628479,0.3761189877986908,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0736389160156,0.8890658617019653,0.6466795206069946,0.6169792413711548,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0736389160156,0.874574601650238,0.6169188022613525,0.4342405796051025,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0736694335937,0.7594601511955261,0.3971169590950012,0.3828082382678985,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.07373046875,0.6368204951286316,0.2302962988615036,1.0711184740066528,284.0736389160156,284.95001220703125,300.6755676269531,292.0404968261719,298.61474609375,297.2512512207031,284.073486328125,1.0,0.6974549889564514,0.5398450493812561,0.5398450493812561,1.0,1.0,-3.4601871967315674,1.376277208328247,2.0839099884033203,0.5968592166900635,5.551115123125783e-17,1.0,0.0,282.5908203125,289.0,64606.0546875,0.0,4028.4072265625,1.0,278.1499938964844,282.0139465332031,295.0421447753906,299.18426513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990750014781952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.6767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4221.443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113340,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.06884765625,0.7657307982444763,0.4100697934627533,0.3753863871097564,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0688171386719,0.8863285779953003,0.6453959345817566,0.6159071326255798,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0688171386719,0.874291181564331,0.6207671761512756,0.4369872510433197,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.06884765625,0.7576596736907959,0.3969962894916534,0.3828170895576477,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0689392089844,0.6353483200073242,0.2301557213068008,1.071057677268982,284.06884765625,284.95001220703125,300.6544494628906,292.0237731933594,298.6015930175781,297.2511291503906,284.06866455078125,1.0,0.6990888118743896,0.5371149182319641,0.5371149182319641,1.0,1.0,-3.4612576961517334,1.3719228506088257,2.089334726333618,0.5922471284866333,5.551115123125783e-17,1.0,0.0,285.6278686523437,292.0,64540.328125,0.0,4049.106689453125,1.0,278.1499938964844,282.010009765625,295.0253601074219,299.1632080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910644888877868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4224.13330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113400,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.06884765625,0.7657307982444763,0.4100697934627533,0.3753863871097564,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0688171386719,0.8863285779953003,0.6453959345817566,0.6159071326255798,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0688171386719,0.874291181564331,0.6207671761512756,0.4369872510433197,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.06884765625,0.7576596736907959,0.3969962894916534,0.3828170895576477,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0689392089844,0.6353483200073242,0.2301557213068008,1.071057677268982,284.06884765625,284.95001220703125,300.6544494628906,292.0237731933594,298.6015930175781,297.2511291503906,284.06866455078125,1.0,0.6990888118743896,0.5371149182319641,0.5371149182319641,1.0,1.0,-3.4612576961517334,1.3719228506088257,2.089334726333618,0.5922471284866333,5.551115123125783e-17,1.0,0.0,285.6278686523437,292.0,64540.328125,0.0,4049.106689453125,1.0,278.1499938964844,282.010009765625,295.0253601074219,299.1632080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910644888877868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4224.13330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113460,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0641174316406,0.7634080648422241,0.4091145992279053,0.3746483623981476,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0640869140625,0.8836191892623901,0.6440833806991577,0.6148077845573425,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0640869140625,0.8740233182907104,0.6246142387390137,0.4397326707839966,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0641174316406,0.7558877468109131,0.3968636095523834,0.3828146159648895,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0641784667969,0.6338999271392822,0.230010524392128,1.0709762573242188,284.0640869140625,284.95001220703125,300.6333312988281,292.00701904296875,298.5888977050781,297.25103759765625,284.0639343261719,1.0,0.7007094621658325,0.5346932411193848,0.5346932411193848,1.0,1.0,-3.4622490406036377,1.3679994344711304,2.0942494869232178,0.5880831480026245,5.551115123125783e-17,1.0,0.0,288.6654968261719,295.0,64475.94140625,0.0,4069.61669921875,1.0,278.1499938964844,282.00616455078125,295.00860595703125,299.14215087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913775324821472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.8193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4226.81005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113520,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0641174316406,0.7634080648422241,0.4091145992279053,0.3746483623981476,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0640869140625,0.8836191892623901,0.6440833806991577,0.6148077845573425,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0640869140625,0.8740233182907104,0.6246142387390137,0.4397326707839966,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0641174316406,0.7558877468109131,0.3968636095523834,0.3828146159648895,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0641784667969,0.6338999271392822,0.230010524392128,1.0709762573242188,284.0640869140625,284.95001220703125,300.6333312988281,292.00701904296875,298.5888977050781,297.25103759765625,284.0639343261719,1.0,0.7007094621658325,0.5346932411193848,0.5346932411193848,1.0,1.0,-3.4622490406036377,1.3679994344711304,2.0942494869232178,0.5880831480026245,5.551115123125783e-17,1.0,0.0,288.6654968261719,295.0,64475.94140625,0.0,4069.61669921875,1.0,278.1499938964844,282.00616455078125,295.00860595703125,299.14215087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913775324821472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.8193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4226.81005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113580,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.05926513671875,0.7611202001571655,0.40814870595932,0.3739008903503418,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0592041015625,0.8809272050857544,0.6427188515663147,0.6136597394943237,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0592041015625,0.8737677335739136,0.6284530162811279,0.4424727261066437,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.05926513671875,0.7541375160217285,0.3967087864875793,0.3827914297580719,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.059326171875,0.6324704885482788,0.2298568338155746,1.070857286453247,284.0592346191406,284.95001220703125,300.6121520996094,291.9902648925781,298.57623291015625,297.2509460449219,284.0590515136719,1.0,0.7023081183433533,0.5322715044021606,0.5322715044021606,1.0,1.0,-3.4630939960479736,1.3639743328094482,2.0991196632385254,0.5838503241539001,5.551115123125783e-17,1.0,0.0,291.700439453125,298.0,64409.87890625,0.0,4089.74853515625,1.0,278.1499938964844,282.0022277832031,294.9917907714844,299.1210021972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916834235191344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.7900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4229.423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113640,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.05926513671875,0.7611202001571655,0.40814870595932,0.3739008903503418,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0592041015625,0.8809272050857544,0.6427188515663147,0.6136597394943237,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0592041015625,0.8737677335739136,0.6284530162811279,0.4424727261066437,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.05926513671875,0.7541375160217285,0.3967087864875793,0.3827914297580719,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.059326171875,0.6324704885482788,0.2298568338155746,1.070857286453247,284.0592346191406,284.95001220703125,300.6121520996094,291.9902648925781,298.57623291015625,297.2509460449219,284.0590515136719,1.0,0.7023081183433533,0.5322715044021606,0.5322715044021606,1.0,1.0,-3.4630939960479736,1.3639743328094482,2.0991196632385254,0.5838503241539001,5.551115123125783e-17,1.0,0.0,291.700439453125,298.0,64409.87890625,0.0,4089.74853515625,1.0,278.1499938964844,282.0022277832031,294.9917907714844,299.1210021972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916834235191344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.7900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4229.423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113700,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0567932128906,0.7599901556968689,0.4076635539531708,0.373525321483612,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0567626953125,0.8795921206474304,0.6420270204544067,0.61307692527771,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0567626953125,0.8736450672149658,0.630371630191803,0.4438421130180359,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0567932128906,0.7532727718353271,0.3966273665428161,0.3827761709690094,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0568542480469,0.6317636370658875,0.2297784686088562,1.070791482925415,284.0567626953125,284.95001220703125,300.6015930175781,291.9818725585937,298.5699157714844,297.2509155273437,284.0566101074219,1.0,0.703103244304657,0.5310606956481934,0.5310606956481934,1.0,1.0,-3.4634904861450195,1.3619292974472046,2.1015613079071045,0.5817073583602905,5.551115123125783e-17,1.0,0.0,293.218505859375,298.0,64376.51171875,0.0,4099.755859375,1.0,278.1499938964844,282.0002136230469,294.9833984375,299.11041259765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918344020843506,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4230.7138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113760,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0542297363281,0.7588687539100647,0.4071759581565857,0.3731476366519928,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.05419921875,0.8782626390457153,0.6413246989250183,0.6124842762947083,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.05419921875,0.8735252618789673,0.6322877407073975,0.4452100396156311,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0542297363281,0.7524136900901794,0.3965412974357605,0.382756620645523,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0543212890625,0.6310611367225647,0.2296982407569885,1.0707175731658936,284.05419921875,284.95001220703125,300.5910339355469,291.9735107421875,298.5633850097656,297.2508544921875,284.0540466308594,1.0,0.7038938999176025,0.5297166109085083,0.5297166109085083,1.0,1.0,-3.4638566970825195,1.3596259355545044,2.1042306423187256,0.579313337802887,5.551115123125783e-17,1.0,0.0,294.736083984375,301.0,64341.7265625,0.0,4109.685546875,1.0,278.1499938964844,281.9981689453125,294.9750061035156,299.0997619628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991981565952301,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.53515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4231.97021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113820,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0489196777344,0.7566487789154053,0.4061903655529022,0.372383177280426,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.04888916015625,0.8756126761436462,0.6398745775222778,0.61125648021698,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.04888916015625,0.8732898831367493,0.6361071467399597,0.4479373097419739,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0489196777344,0.7507074475288391,0.3963486850261688,0.3826985359191894,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.04901123046875,0.6296656727790833,0.2295297980308532,1.0705350637435913,284.04888916015625,284.95001220703125,300.5699462890625,291.956787109375,298.5502319335937,297.250732421875,284.0487060546875,1.0,0.7054559588432312,0.5270283818244934,0.5270283818244934,1.0,1.0,-3.464451789855957,1.354880690574646,2.1095712184906006,0.5744175314903259,5.551115123125783e-17,1.0,0.0,297.7696228027344,304.0,64270.125,0.0,4129.1904296875,1.0,278.1499938964844,281.9938659667969,294.958251953125,299.0783386230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922614097595216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.8798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4234.359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113880,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0489196777344,0.7566487789154053,0.4061903655529022,0.372383177280426,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.04888916015625,0.8756126761436462,0.6398745775222778,0.61125648021698,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.04888916015625,0.8732898831367493,0.6361071467399597,0.4479373097419739,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0489196777344,0.7507074475288391,0.3963486850261688,0.3826985359191894,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.04901123046875,0.6296656727790833,0.2295297980308532,1.0705350637435913,284.04888916015625,284.95001220703125,300.5699462890625,291.956787109375,298.5502319335937,297.250732421875,284.0487060546875,1.0,0.7054559588432312,0.5270283818244934,0.5270283818244934,1.0,1.0,-3.464451789855957,1.354880690574646,2.1095712184906006,0.5744175314903259,5.551115123125783e-17,1.0,0.0,297.7696228027344,304.0,64270.125,0.0,4129.1904296875,1.0,278.1499938964844,281.9938659667969,294.958251953125,299.0783386230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922614097595216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.8798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4234.359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113940,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0434875488281,0.7544625401496887,0.4051969647407532,0.3716118931770324,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.04345703125,0.8729878664016724,0.6383914947509766,0.6099978685379028,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04345703125,0.8730642199516296,0.6399185657501221,0.4506591856479645,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.04351806640625,0.7490240931510925,0.39614138007164,0.3826268017292022,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0435791015625,0.6282855868339539,0.2293556779623031,1.0703281164169312,284.0434875488281,284.95001220703125,300.5489501953125,291.9401550292969,298.537109375,297.2505798339844,284.0433044433594,1.0,0.7070032954216003,0.5243401527404785,0.5243401527404785,1.0,1.0,-3.464948892593384,1.35002338886261,2.1149253845214844,0.5694321393966675,5.551115123125783e-17,1.0,0.0,300.80419921875,307.0,64197.3046875,0.0,4148.45654296875,1.0,278.1499938964844,281.9895324707031,294.9415588378906,299.0568542480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925278425216676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.1005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4236.63330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114000,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0434875488281,0.7544625401496887,0.4051969647407532,0.3716118931770324,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.04345703125,0.8729878664016724,0.6383914947509766,0.6099978685379028,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04345703125,0.8730642199516296,0.6399185657501221,0.4506591856479645,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.04351806640625,0.7490240931510925,0.39614138007164,0.3826268017292022,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0435791015625,0.6282855868339539,0.2293556779623031,1.0703281164169312,284.0434875488281,284.95001220703125,300.5489501953125,291.9401550292969,298.537109375,297.2505798339844,284.0433044433594,1.0,0.7070032954216003,0.5243401527404785,0.5243401527404785,1.0,1.0,-3.464948892593384,1.35002338886261,2.1149253845214844,0.5694321393966675,5.551115123125783e-17,1.0,0.0,300.80419921875,307.0,64197.3046875,0.0,4148.45654296875,1.0,278.1499938964844,281.9895324707031,294.9415588378906,299.0568542480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925278425216676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.1005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4236.63330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114060,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0380554199219,0.7523100972175598,0.4041962325572967,0.3708341121673584,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0379943847656,0.870388925075531,0.6368756294250488,0.608708381652832,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0379943847656,0.8728481531143188,0.6437211036682129,0.4533748626708984,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0380554199219,0.7473633289337158,0.3959192931652069,0.3825412094593048,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381164550781,0.6269196271896362,0.2291760593652725,1.0700968503952026,284.0380249023437,284.95001220703125,300.5280456542969,291.9236145019531,298.5242004394531,297.2504577636719,284.037841796875,1.0,0.7085357308387756,0.5217503309249878,0.5217503309249878,1.0,1.0,-3.4653475284576416,1.345238447189331,2.1201090812683105,0.5645415782928467,5.551115123125783e-17,1.0,0.0,303.8387145996094,310.0,64124.2265625,0.0,4167.47412109375,1.0,278.1499938964844,281.98516845703125,294.9249267578125,299.035400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927830100059508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.3173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4238.8095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114120,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0380554199219,0.7523100972175598,0.4041962325572967,0.3708341121673584,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0379943847656,0.870388925075531,0.6368756294250488,0.608708381652832,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0379943847656,0.8728481531143188,0.6437211036682129,0.4533748626708984,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0380554199219,0.7473633289337158,0.3959192931652069,0.3825412094593048,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381164550781,0.6269196271896362,0.2291760593652725,1.0700968503952026,284.0380249023437,284.95001220703125,300.5280456542969,291.9236145019531,298.5242004394531,297.2504577636719,284.037841796875,1.0,0.7085357308387756,0.5217503309249878,0.5217503309249878,1.0,1.0,-3.4653475284576416,1.345238447189331,2.1201090812683105,0.5645415782928467,5.551115123125783e-17,1.0,0.0,303.8387145996094,310.0,64124.2265625,0.0,4167.47412109375,1.0,278.1499938964844,281.98516845703125,294.9249267578125,299.035400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927830100059508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.3173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4238.8095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
