time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114180,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.032470703125,0.7501891255378723,0.4031857550144195,0.3700476884841919,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0324401855469,0.8678109049797058,0.6353160738945007,0.6073777675628662,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0324401855469,0.8726379871368408,0.6475065350532532,0.4560789465904236,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.032470703125,0.7457208633422852,0.3956765234470367,0.3824362754821777,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0325622558594,0.6255643367767334,0.228988915681839,1.069832444190979,284.032470703125,284.95001220703125,300.5072937011719,291.9071655273437,298.5113220214844,297.2502746582031,284.0322570800781,1.0,0.7100481390953064,0.5191605091094971,0.5191605091094971,1.0,1.0,-3.465609550476074,1.3403377532958984,2.125271797180176,0.5595666170120239,5.551115123125783e-17,1.0,0.0,306.87115478515625,313.0,64049.77734375,0.0,4186.1298828125,1.0,278.1499938964844,281.980712890625,294.908447265625,299.0140075683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993025839328766,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4240.8798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114240,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.032470703125,0.7501891255378723,0.4031857550144195,0.3700476884841919,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0324401855469,0.8678109049797058,0.6353160738945007,0.6073777675628662,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0324401855469,0.8726379871368408,0.6475065350532532,0.4560789465904236,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.032470703125,0.7457208633422852,0.3956765234470367,0.3824362754821777,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0325622558594,0.6255643367767334,0.228988915681839,1.069832444190979,284.032470703125,284.95001220703125,300.5072937011719,291.9071655273437,298.5113220214844,297.2502746582031,284.0322570800781,1.0,0.7100481390953064,0.5191605091094971,0.5191605091094971,1.0,1.0,-3.465609550476074,1.3403377532958984,2.125271797180176,0.5595666170120239,5.551115123125783e-17,1.0,0.0,306.87115478515625,313.0,64049.77734375,0.0,4186.1298828125,1.0,278.1499938964844,281.980712890625,294.908447265625,299.0140075683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993025839328766,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4240.8798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114300,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0296630859375,0.7491411566734314,0.4026788473129272,0.3696531057357788,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0296325683594,0.8665339350700378,0.6345297694206238,0.606706440448761,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0296325683594,0.8725368976593018,0.6493982076644897,0.4574300944805145,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0296936035156,0.7449088096618652,0.39555224776268,0.3823811709880829,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0297546386719,0.6248913407325745,0.2288943231105804,1.0696959495544434,284.0296630859375,284.95001220703125,300.4969787597656,291.89898681640625,298.5049133300781,297.25018310546875,284.0294494628906,1.0,0.7108011841773987,0.5178655982017517,0.5178655982017517,1.0,1.0,-3.465721845626831,1.337855577468872,2.127866268157959,0.5570516586303711,5.551115123125783e-17,1.0,0.0,308.38848876953125,313.0,64012.34375,0.0,4195.41748046875,1.0,278.1499938964844,281.9784851074219,294.9002380371094,299.0033264160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931420087814332,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.9619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4241.87060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114360,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02691650390625,0.7481015920639038,0.4021707475185394,0.3692573308944702,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0268859863281,0.8652645945549011,0.6337373852729797,0.6060291528701782,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0268859863281,0.8724384903907776,0.6512877941131592,0.4587798714637756,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02691650390625,0.7441026568412781,0.3954251110553741,0.3823233246803283,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0270080566406,0.6242212653160095,0.2287987619638443,1.0695550441741943,284.0268859863281,284.95001220703125,300.4867248535156,291.8908386230469,298.4986572265625,297.2500915527344,284.0267028808594,1.0,0.7115512490272522,0.5166701078414917,0.5166701078414917,1.0,1.0,-3.465815544128418,1.335533618927002,2.130281925201416,0.5547011494636536,5.551115123125783e-17,1.0,0.0,309.9054260253906,316.0,63975.5859375,0.0,4204.654296875,1.0,278.1499938964844,281.9762878417969,294.8920593261719,298.9927062988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932562708854676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.5849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4242.84423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114420,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0213317871094,0.7460440397262573,0.4011456370353699,0.3684577941894531,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0212707519531,0.8627380728721619,0.6321107745170593,0.6046351194381714,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0212707519531,0.8722426891326904,0.6550454497337341,0.4614649713039398,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0213317871094,0.7425000071525574,0.3951499462127685,0.3821879625320434,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0213928222656,0.6228852272033691,0.2286006510257721,1.0692418813705444,284.02130126953125,284.95001220703125,300.4663391113281,291.87469482421875,298.486328125,297.2499084472656,284.0211181640625,1.0,0.7130315899848938,0.5142791271209717,0.5142791271209717,1.0,1.0,-3.4658679962158203,1.3308162689208984,2.135051727294922,0.5499581694602966,5.551115123125783e-17,1.0,0.0,312.9349060058594,319.0,63901.16015625,0.0,4222.7509765625,1.0,278.1499938964844,281.9718322753906,294.8759155273437,298.9716491699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993480384349823,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.8017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4244.75390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114480,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0213317871094,0.7460440397262573,0.4011456370353699,0.3684577941894531,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0212707519531,0.8627380728721619,0.6321107745170593,0.6046351194381714,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0212707519531,0.8722426891326904,0.6550454497337341,0.4614649713039398,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0213317871094,0.7425000071525574,0.3951499462127685,0.3821879625320434,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0213928222656,0.6228852272033691,0.2286006510257721,1.0692418813705444,284.02130126953125,284.95001220703125,300.4663391113281,291.87469482421875,298.486328125,297.2499084472656,284.0211181640625,1.0,0.7130315899848938,0.5142791271209717,0.5142791271209717,1.0,1.0,-3.4658679962158203,1.3308162689208984,2.135051727294922,0.5499581694602966,5.551115123125783e-17,1.0,0.0,312.9349060058594,319.0,63901.16015625,0.0,4222.7509765625,1.0,278.1499938964844,281.9718322753906,294.8759155273437,298.9716491699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993480384349823,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.8017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4244.75390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114540,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.01568603515625,0.744016706943512,0.4001146554946899,0.3676532208919525,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.015625,0.8602399826049805,0.6304589509963989,0.603217363357544,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.015625,0.8720541596412659,0.6587920188903809,0.4641424715518951,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01568603515625,0.7409173846244812,0.3948623239994049,0.3820410668849945,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0157775878906,0.6215563416481018,0.2283984869718551,1.0689111948013306,284.0156555175781,284.95001220703125,300.4461975097656,291.8587341308594,298.4739990234375,297.24969482421875,284.01544189453125,1.0,0.7144995927810669,0.5118881464004517,0.5118881464004517,1.0,1.0,-3.4658408164978027,1.326012372970581,2.139828681945801,0.5451472401618958,5.551115123125783e-17,1.0,0.0,315.9651184082031,322.0,63826.05078125,0.0,4240.6474609375,1.0,278.1499938964844,281.96734619140625,294.8598937988281,298.95068359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936910271644592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4246.5478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114600,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.01568603515625,0.744016706943512,0.4001146554946899,0.3676532208919525,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.015625,0.8602399826049805,0.6304589509963989,0.603217363357544,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.015625,0.8720541596412659,0.6587920188903809,0.4641424715518951,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01568603515625,0.7409173846244812,0.3948623239994049,0.3820410668849945,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0157775878906,0.6215563416481018,0.2283984869718551,1.0689111948013306,284.0156555175781,284.95001220703125,300.4461975097656,291.8587341308594,298.4739990234375,297.24969482421875,284.01544189453125,1.0,0.7144995927810669,0.5118881464004517,0.5118881464004517,1.0,1.0,-3.4658408164978027,1.326012372970581,2.139828681945801,0.5451472401618958,5.551115123125783e-17,1.0,0.0,315.9651184082031,322.0,63826.05078125,0.0,4240.6474609375,1.0,278.1499938964844,281.96734619140625,294.8598937988281,298.95068359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936910271644592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4246.5478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114660,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.00994873046875,0.7420185208320618,0.3990780711174011,0.3668438196182251,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0099182128906,0.8577715158462524,0.6287848353385925,0.6017786860466003,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0099182128906,0.8718729019165039,0.6625276803970337,0.4668124318122864,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00994873046875,0.7393546104431152,0.3945631682872772,0.3818835020065307,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0100402832031,0.6202331185340881,0.2281925678253173,1.0685644149780271,284.0099182128906,284.95001220703125,300.4263000488281,291.8429870605469,298.461669921875,297.2494812011719,284.0097351074219,1.0,0.7159563899040222,0.5094276666641235,0.5094276666641235,1.0,1.0,-3.4657416343688965,1.3209874629974363,2.14475417137146,0.5401329398155212,5.551115123125783e-17,1.0,0.0,318.9956359863281,325.0,63749.8984375,0.0,4258.35888671875,1.0,278.1499938964844,281.9627990722656,294.84405517578125,298.9298095703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99388587474823,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.1015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4248.20703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114720,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.00994873046875,0.7420185208320618,0.3990780711174011,0.3668438196182251,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0099182128906,0.8577715158462524,0.6287848353385925,0.6017786860466003,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0099182128906,0.8718729019165039,0.6625276803970337,0.4668124318122864,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00994873046875,0.7393546104431152,0.3945631682872772,0.3818835020065307,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0100402832031,0.6202331185340881,0.2281925678253173,1.0685644149780271,284.0099182128906,284.95001220703125,300.4263000488281,291.8429870605469,298.461669921875,297.2494812011719,284.0097351074219,1.0,0.7159563899040222,0.5094276666641235,0.5094276666641235,1.0,1.0,-3.4657416343688965,1.3209874629974363,2.14475417137146,0.5401329398155212,5.551115123125783e-17,1.0,0.0,318.9956359863281,325.0,63749.8984375,0.0,4258.35888671875,1.0,278.1499938964844,281.9627990722656,294.84405517578125,298.9298095703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99388587474823,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.1015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4248.20703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114780,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0041809082031,0.7400484085083008,0.3980362117290497,0.3660297691822052,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.004150390625,0.8553329110145569,0.6270895600318909,0.600320041179657,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0041198730469,0.8716989159584045,0.6662525534629822,0.4694748222827911,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0041809082031,0.7378108501434326,0.3942528367042541,0.3817154765129089,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0042724609375,0.6189135313034058,0.2279830873012542,1.0682021379470823,284.004150390625,284.95001220703125,300.4067077636719,291.82745361328125,298.4494323730469,297.2492370605469,284.0039367675781,1.0,0.7174021601676941,0.5069671869277954,0.5069671869277954,1.0,1.0,-3.465572118759156,1.3158725500106812,2.149699687957764,0.535045862197876,5.551115123125783e-17,1.0,0.0,322.0261535644531,328.0,63673.37890625,0.0,4275.88671875,1.0,278.1499938964844,281.9582214355469,294.8283996582031,298.9091186523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940648674964904,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.2333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4249.73046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114840,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0041809082031,0.7400484085083008,0.3980362117290497,0.3660297691822052,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.004150390625,0.8553329110145569,0.6270895600318909,0.600320041179657,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0041198730469,0.8716989159584045,0.6662525534629822,0.4694748222827911,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0041809082031,0.7378108501434326,0.3942528367042541,0.3817154765129089,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0042724609375,0.6189135313034058,0.2279830873012542,1.0682021379470823,284.004150390625,284.95001220703125,300.4067077636719,291.82745361328125,298.4494323730469,297.2492370605469,284.0039367675781,1.0,0.7174021601676941,0.5069671869277954,0.5069671869277954,1.0,1.0,-3.465572118759156,1.3158725500106812,2.149699687957764,0.535045862197876,5.551115123125783e-17,1.0,0.0,322.0261535644531,328.0,63673.37890625,0.0,4275.88671875,1.0,278.1499938964844,281.9582214355469,294.8283996582031,298.9091186523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940648674964904,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.2333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4249.73046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114900,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0012512207031,0.739072322845459,0.3975112736225128,0.3656191229820251,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.001220703125,0.8541211485862732,0.6262255311012268,0.5995751023292542,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.001220703125,0.8716118335723877,0.6681034564971924,0.4707983136177063,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0012512207031,0.7370430827140808,0.3940883576869964,0.3816227316856384,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0013427734375,0.6182532906532288,0.2278754562139511,1.0680080652236938,284.0012512207031,284.95001220703125,300.39703369140625,291.8197937011719,298.443359375,297.2491149902344,284.00103759765625,1.0,0.7181166410446167,0.5057369470596313,0.5057369470596313,1.0,1.0,-3.4654295444488525,1.3132699728012085,2.1521594524383545,0.5324711799621582,5.551115123125783e-17,1.0,0.0,323.5395202636719,328.0,63634.75390625,0.0,4284.486328125,1.0,278.1499938964844,281.9559020996094,294.8207397460937,298.8988952636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941513538360596,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.80078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4250.466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114960,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9983825683594,0.7381030917167664,0.3969864249229431,0.3652085661888122,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99835205078125,0.8529183864593506,0.6253610849380493,0.5988297462463379,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99835205078125,0.8715270757675171,0.6699538826942444,0.472121387720108,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9984130859375,0.7362807989120483,0.3939236402511596,0.3815297484397888,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9984741210937,0.6175936460494995,0.2277678400278091,1.0678141117095947,283.9983825683594,284.95001220703125,300.387451171875,291.81219482421875,298.4374694824219,297.2489929199219,283.9981689453125,1.0,0.7188303470611572,0.5046069622039795,0.5046069622039795,1.0,1.0,-3.465285301208496,1.3108491897583008,2.154435873031616,0.5300784111022949,5.551115123125783e-17,1.0,0.0,325.0540466308594,331.0,63596.96484375,0.0,4293.087890625,1.0,278.1499938964844,281.9536437988281,294.8130798339844,298.88873291015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942329525947572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.46484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4251.1611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115020,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.99267578125,0.7361832857131958,0.3959328532218933,0.3643839359283447,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9926452636719,0.8505347371101379,0.6236164569854736,0.5973238348960876,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9926452636719,0.8713622093200684,0.6736443042755127,0.4747600555419922,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9927062988281,0.7347684502601624,0.3935848474502563,0.381334900856018,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9927673339844,0.6162737607955933,0.2275500297546386,1.067414402961731,283.99267578125,284.95001220703125,300.3685302734375,291.7972106933594,298.42584228515625,297.2486877441406,283.9924621582031,1.0,0.720248818397522,0.502346932888031,0.502346932888031,1.0,1.0,-3.4649407863616943,1.3059735298156738,2.1589672565460205,0.5252730250358582,5.551115123125783e-17,1.0,0.0,328.081787109375,334.0,63521.54296875,0.0,4310.1337890625,1.0,278.1499938964844,281.9491271972656,294.79803466796875,298.8686218261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943875670433044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4252.47607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115080,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.99267578125,0.7361832857131958,0.3959328532218933,0.3643839359283447,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9926452636719,0.8505347371101379,0.6236164569854736,0.5973238348960876,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9926452636719,0.8713622093200684,0.6736443042755127,0.4747600555419922,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9927062988281,0.7347684502601624,0.3935848474502563,0.381334900856018,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9927673339844,0.6162737607955933,0.2275500297546386,1.067414402961731,283.99267578125,284.95001220703125,300.3685302734375,291.7972106933594,298.42584228515625,297.2486877441406,283.9924621582031,1.0,0.720248818397522,0.502346932888031,0.502346932888031,1.0,1.0,-3.4649407863616943,1.3059735298156738,2.1589672565460205,0.5252730250358582,5.551115123125783e-17,1.0,0.0,328.081787109375,334.0,63521.54296875,0.0,4310.1337890625,1.0,278.1499938964844,281.9491271972656,294.79803466796875,298.8686218261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943875670433044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4252.47607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115140,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9868469238281,0.7342849373817444,0.3948714435100555,0.3635525107383728,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.98681640625,0.8481804132461548,0.6218562722206116,0.5958009362220764,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98681640625,0.8711966276168823,0.6773043870925903,0.477378636598587,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9868469238281,0.7332682013511658,0.3932282328605652,0.3811235725879669,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9869384765625,0.6149498820304871,0.2273275405168533,1.0669941902160645,283.98681640625,284.95001220703125,300.3500061035156,291.78253173828125,298.4140625,297.2478942871094,283.98663330078125,1.0,0.7216522693634033,0.5000869631767273,0.5000869631767273,1.0,1.0,-3.464498996734619,1.3010119199752808,2.163487195968628,0.5204053521156311,5.551115123125783e-17,1.0,0.0,331.1072692871094,322.0,63444.53515625,0.0,4326.90771484375,1.0,278.1499938964844,281.94451904296875,294.78326416015625,298.84881591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945282936096193,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.2294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4253.67333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115200,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9868469238281,0.7342849373817444,0.3948714435100555,0.3635525107383728,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.98681640625,0.8481804132461548,0.6218562722206116,0.5958009362220764,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98681640625,0.8711966276168823,0.6773043870925903,0.477378636598587,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9868469238281,0.7332682013511658,0.3932282328605652,0.3811235725879669,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9869384765625,0.6149498820304871,0.2273275405168533,1.0669941902160645,283.98681640625,284.95001220703125,300.3500061035156,291.78253173828125,298.4140625,297.2478942871094,283.98663330078125,1.0,0.7216522693634033,0.5000869631767273,0.5000869631767273,1.0,1.0,-3.464498996734619,1.3010119199752808,2.163487195968628,0.5204053521156311,5.551115123125783e-17,1.0,0.0,331.1072692871094,322.0,63444.53515625,0.0,4326.90771484375,1.0,278.1499938964844,281.94451904296875,294.78326416015625,298.84881591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945282936096193,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.2294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4253.67333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115260,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9788818359375,0.7355157732963562,0.3938350081443786,0.3624619245529175,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.97882080078125,0.8496503233909607,0.6201069951057434,0.5939960479736328,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.97882080078125,0.8751615285873413,0.6809771656990051,0.479789525270462,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9788818359375,0.7348834276199341,0.392882764339447,0.3806295990943908,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.97900390625,0.6163432002067566,0.227124735713005,1.0652638673782349,283.9788513183594,284.95001220703125,300.3318786621094,291.7681579589844,298.40289306640625,297.24713134765625,283.978515625,1.0,0.7188548445701599,0.4981178641319275,0.4981178641319275,1.0,1.0,-3.461244583129883,1.295467495918274,2.16577696800232,0.5156330466270447,5.551115123125783e-17,1.0,0.0,326.7391357421875,310.0,63339.48046875,0.0,4292.57958984375,1.0,278.1499938964844,281.9383850097656,294.7685852050781,298.82794189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994612157344818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4254.38671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115320,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9788818359375,0.7355157732963562,0.3938350081443786,0.3624619245529175,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.97882080078125,0.8496503233909607,0.6201069951057434,0.5939960479736328,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.97882080078125,0.8751615285873413,0.6809771656990051,0.479789525270462,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9788818359375,0.7348834276199341,0.392882764339447,0.3806295990943908,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.97900390625,0.6163432002067566,0.227124735713005,1.0652638673782349,283.9788513183594,284.95001220703125,300.3318786621094,291.7681579589844,298.40289306640625,297.24713134765625,283.978515625,1.0,0.7188548445701599,0.4981178641319275,0.4981178641319275,1.0,1.0,-3.461244583129883,1.295467495918274,2.16577696800232,0.5156330466270447,5.551115123125783e-17,1.0,0.0,326.7391357421875,310.0,63339.48046875,0.0,4292.57958984375,1.0,278.1499938964844,281.9383850097656,294.7685852050781,298.82794189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994612157344818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4254.38671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115380,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9695129394531,0.7384548783302307,0.3928435742855072,0.3612729012966156,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9694519042969,0.853193998336792,0.618369460105896,0.5920585989952087,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.96942138671875,0.8813908100128174,0.6845954060554504,0.4820695519447326,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9695129394531,0.738197386264801,0.3925608098506927,0.3800112605094909,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9696655273437,0.6191806197166443,0.2269756942987442,1.063060998916626,283.969482421875,284.95001220703125,300.3141174316406,291.75408935546875,298.39190673828125,297.24639892578125,283.9691162109375,1.0,0.714345395565033,0.4961487948894501,0.4961487948894501,1.0,1.0,-3.456833600997925,1.2894514799118042,2.167382001876831,0.5106027126312256,5.551115123125783e-17,1.0,0.0,318.6416931152344,298.0,63221.6171875,0.0,4233.29638671875,1.0,278.1499938964844,281.9313659667969,294.7540588378906,298.8059997558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945918321609496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.2119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4254.2138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115440,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9695129394531,0.7384548783302307,0.3928435742855072,0.3612729012966156,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9694519042969,0.853193998336792,0.618369460105896,0.5920585989952087,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.96942138671875,0.8813908100128174,0.6845954060554504,0.4820695519447326,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9695129394531,0.738197386264801,0.3925608098506927,0.3800112605094909,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9696655273437,0.6191806197166443,0.2269756942987442,1.063060998916626,283.969482421875,284.95001220703125,300.3141174316406,291.75408935546875,298.39190673828125,297.24639892578125,283.9691162109375,1.0,0.714345395565033,0.4961487948894501,0.4961487948894501,1.0,1.0,-3.456833600997925,1.2894514799118042,2.167382001876831,0.5106027126312256,5.551115123125783e-17,1.0,0.0,318.6416931152344,298.0,63221.6171875,0.0,4233.29638671875,1.0,278.1499938964844,281.9313659667969,294.7540588378906,298.8059997558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945918321609496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.2119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4254.2138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115500,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9646301269531,0.7403591871261597,0.3923627734184265,0.3606625497341156,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9645690917969,0.8554930090904236,0.6175037622451782,0.5910612940788269,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.96453857421875,0.8850800395011902,0.6863861083984375,0.4831703007221222,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9646301269531,0.7402880787849426,0.3924074470996856,0.3796782195568084,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9647827148437,0.620944619178772,0.2269215881824493,1.0619055032730105,283.964599609375,284.95001220703125,300.3053894042969,291.7471618652344,298.386474609375,297.2460632324219,283.9642333984375,1.0,0.7116851806640625,0.4951642453670501,0.4951642453670501,1.0,1.0,-3.454434394836426,1.2863558530807495,2.168078660964966,0.5080394744873047,5.551115123125783e-17,1.0,0.0,313.7884216308594,298.0,63160.7734375,0.0,4198.462890625,1.0,278.1499938964844,281.927734375,294.7469177246094,298.79498291015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99454927444458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.3427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4253.85205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115560,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9596252441406,0.7424634695053101,0.391889750957489,0.3600488603115082,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9595642089844,0.8580341935157776,0.6166404485702515,0.5900548696517944,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95953369140625,0.8890344500541687,0.6881744265556335,0.48425954580307,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9596252441406,0.7425796985626221,0.3922580182552337,0.3793379068374634,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.95977783203125,0.6228554248809814,0.2268775850534439,1.0607450008392334,283.9595947265625,284.95001220703125,300.2967224121094,291.74029541015625,298.3807983398437,297.2457275390625,283.9591979980469,1.0,0.7088780403137207,0.4940024614334106,0.4940024614334106,1.0,1.0,-3.4519920349121094,1.2828742265701294,2.169117927551269,0.5050986409187317,5.551115123125783e-17,1.0,0.0,308.6506652832031,286.0,63098.17578125,0.0,4161.89013671875,1.0,278.1499938964844,281.92401123046875,294.7398986816406,298.783935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944920539855956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.3076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4253.365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115620,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9495544433594,0.747211217880249,0.390964925289154,0.3588191568851471,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.949462890625,0.8637628555297852,0.6149211525917053,0.5880255103111267,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.949462890625,0.8976386785507202,0.6917504072189331,0.4864179790019989,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9495544433594,0.7477080225944519,0.3919697701931,0.3786444664001465,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9496765136719,0.62706458568573,0.226817101240158,1.0584434270858765,283.9494934082031,284.95001220703125,300.2796325683594,291.7267761230469,298.3695373535156,297.2452697753906,283.9491271972656,1.0,0.7029472589492798,0.491678923368454,0.491678923368454,1.0,1.0,-3.447066068649292,1.2758198976516724,2.17124605178833,0.4991325438022613,5.551115123125783e-17,1.0,0.0,297.7807312011719,274.0,62972.53125,0.0,4085.296142578125,1.0,278.1499938964844,281.91650390625,294.72613525390625,298.7620544433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943451881408693,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.23046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4252.11572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115680,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9495544433594,0.747211217880249,0.390964925289154,0.3588191568851471,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.949462890625,0.8637628555297852,0.6149211525917053,0.5880255103111267,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.949462890625,0.8976386785507202,0.6917504072189331,0.4864179790019989,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9495544433594,0.7477080225944519,0.3919697701931,0.3786444664001465,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9496765136719,0.62706458568573,0.226817101240158,1.0584434270858765,283.9494934082031,284.95001220703125,300.2796325683594,291.7267761230469,298.3695373535156,297.2452697753906,283.9491271972656,1.0,0.7029472589492798,0.491678923368454,0.491678923368454,1.0,1.0,-3.447066068649292,1.2758198976516724,2.17124605178833,0.4991325438022613,5.551115123125783e-17,1.0,0.0,297.7807312011719,274.0,62972.53125,0.0,4085.296142578125,1.0,278.1499938964844,281.91650390625,294.72613525390625,298.7620544433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943451881408693,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.23046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4252.11572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115740,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9395446777344,0.752607524394989,0.3900637328624725,0.3575940430164337,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.939453125,0.8702542185783386,0.6132109761238098,0.5859862565994263,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.939453125,0.907144010066986,0.6953256726264954,0.4885617196559906,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9395446777344,0.753497302532196,0.3916926383972168,0.3779436945915222,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9396667480469,0.6317443251609802,0.2267865687608719,1.056195616722107,283.9394836425781,284.95001220703125,300.26287841796875,291.7134704589844,298.3584899902344,297.24493408203125,283.9391174316406,1.0,0.6967536211013794,0.4893553555011749,0.4893553555011749,1.0,1.0,-3.4421727657318115,1.268740177154541,2.1734325885772705,0.4931316673755646,5.551115123125783e-17,1.0,0.0,286.4452514648437,262.0,62847.92578125,0.0,4006.260986328125,1.0,278.1499938964844,281.9090270996094,294.7126770019531,298.74053955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941744804382324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.375,0.0,1953.8612060546875,1895.4371337890625,0.0,4250.66357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115800,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9395446777344,0.752607524394989,0.3900637328624725,0.3575940430164337,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.939453125,0.8702542185783386,0.6132109761238098,0.5859862565994263,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.939453125,0.907144010066986,0.6953256726264954,0.4885617196559906,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9395446777344,0.753497302532196,0.3916926383972168,0.3779436945915222,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9396667480469,0.6317443251609802,0.2267865687608719,1.056195616722107,283.9394836425781,284.95001220703125,300.26287841796875,291.7134704589844,298.3584899902344,297.24493408203125,283.9391174316406,1.0,0.6967536211013794,0.4893553555011749,0.4893553555011749,1.0,1.0,-3.4421727657318115,1.268740177154541,2.1734325885772705,0.4931316673755646,5.551115123125783e-17,1.0,0.0,286.4452514648437,262.0,62847.92578125,0.0,4006.260986328125,1.0,278.1499938964844,281.9090270996094,294.7126770019531,298.74053955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941744804382324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.375,0.0,1953.8612060546875,1895.4371337890625,0.0,4250.66357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115860,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9299011230469,0.7586362361907959,0.3891828954219818,0.3563781976699829,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9298400878906,0.8774675726890564,0.6115102171897888,0.5839457511901855,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9298095703125,0.9181920886039734,0.6988994479179382,0.4906970560550689,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9299011230469,0.75993412733078,0.3914247751235962,0.3772420883178711,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9300537109375,0.6369110345840454,0.2267805486917495,1.0540152788162231,283.92987060546875,284.95001220703125,300.246337890625,291.70037841796875,298.3483581542969,297.2447509765625,283.92950439453125,1.0,0.6904014348983765,0.4874209761619568,0.4874209761619568,1.0,1.0,-3.437359094619751,1.262495040893555,2.1748640537261963,0.4879465699195862,5.551115123125783e-17,1.0,0.0,274.8653259277344,250.0,62728.4375,0.0,3926.20361328125,1.0,278.1499938964844,281.9018859863281,294.6995544433594,298.7195739746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940001368522644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.1923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4249.1796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115920,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9299011230469,0.7586362361907959,0.3891828954219818,0.3563781976699829,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9298400878906,0.8774675726890564,0.6115102171897888,0.5839457511901855,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9298095703125,0.9181920886039734,0.6988994479179382,0.4906970560550689,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9299011230469,0.75993412733078,0.3914247751235962,0.3772420883178711,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9300537109375,0.6369110345840454,0.2267805486917495,1.0540152788162231,283.92987060546875,284.95001220703125,300.246337890625,291.70037841796875,298.3483581542969,297.2447509765625,283.92950439453125,1.0,0.6904014348983765,0.4874209761619568,0.4874209761619568,1.0,1.0,-3.437359094619751,1.262495040893555,2.1748640537261963,0.4879465699195862,5.551115123125783e-17,1.0,0.0,274.8653259277344,250.0,62728.4375,0.0,3926.20361328125,1.0,278.1499938964844,281.9018859863281,294.6995544433594,298.7195739746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940001368522644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.1923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4249.1796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115980,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9205017089844,0.7653536200523376,0.3883228898048401,0.3551751375198364,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.92041015625,0.8854444026947021,0.6098196506500244,0.5819080471992493,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.92041015625,0.9305384159088136,0.7024660110473633,0.492822915315628,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9205017089844,0.767073929309845,0.3911654055118561,0.3765421509742737,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9206237792969,0.6426520347595215,0.2267995774745941,1.0519189834594729,283.9204406738281,284.95001220703125,300.23004150390625,291.6874694824219,298.3384094238281,297.24462890625,283.92010498046875,1.0,0.6839295625686646,0.4854865968227386,0.4854865968227386,1.0,1.0,-3.432657480239868,1.2562977075576782,2.1763598918914795,0.4827849566936493,5.551115123125783e-17,1.0,0.0,263.1173095703125,238.0,62611.1875,0.0,3845.6552734375,1.0,278.1499938964844,281.8948669433594,294.6866455078125,298.6990661621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938324093818665,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.3828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4247.75146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
