time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116040,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9205017089844,0.7653536200523376,0.3883228898048401,0.3551751375198364,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.92041015625,0.8854444026947021,0.6098196506500244,0.5819080471992493,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.92041015625,0.9305384159088136,0.7024660110473633,0.492822915315628,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9205017089844,0.767073929309845,0.3911654055118561,0.3765421509742737,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9206237792969,0.6426520347595215,0.2267995774745941,1.0519189834594729,283.9204406738281,284.95001220703125,300.23004150390625,291.6874694824219,298.3384094238281,297.24462890625,283.92010498046875,1.0,0.6839295625686646,0.4854865968227386,0.4854865968227386,1.0,1.0,-3.432657480239868,1.2562977075576782,2.1763598918914795,0.4827849566936493,5.551115123125783e-17,1.0,0.0,263.1173095703125,238.0,62611.1875,0.0,3845.6552734375,1.0,278.1499938964844,281.8948669433594,294.6866455078125,298.6990661621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938324093818665,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.3828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4247.75146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116100,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91583251953125,0.7689774036407471,0.3878987431526184,0.3545779585838318,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.915771484375,0.889719545841217,0.6089773774147034,0.5808908939361572,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.915771484375,0.9370405077934264,0.704245924949646,0.4938826858997345,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91583251953125,0.7709140181541443,0.3910378515720367,0.3761931955814361,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9159851074219,0.6457571983337402,0.226816326379776,1.050898790359497,283.9158020019531,284.95001220703125,300.22198486328125,291.6810913085937,298.3334655761719,297.2445983886719,283.9154357910156,1.0,0.6806637644767761,0.4845193922519684,0.4845193922519684,1.0,1.0,-3.4303436279296875,1.2532044649124146,2.1771390438079834,0.4802020788192749,5.551115123125783e-17,1.0,0.0,257.2159423828125,238.0,62553.16796875,0.0,3805.394775390625,1.0,278.1499938964844,281.8913879394531,294.6802673339844,298.6889343261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937496781349182,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.0751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4247.0478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116160,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9112548828125,0.7727827429771423,0.3874774277210235,0.3539831340312958,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91119384765625,0.8941876888275146,0.6081366539001465,0.5798749923706055,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9111633300781,0.9436818957328796,0.7060240507125854,0.494941234588623,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9112548828125,0.7749389410018921,0.390911340713501,0.3758450448513031,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9114074707031,0.6490300297737122,0.2268362939357757,1.0498924255371094,283.9112243652344,284.95001220703125,300.2139587402344,291.6747436523437,298.32867431640625,297.2445678710937,283.9108581542969,1.0,0.6773833632469177,0.4836206138134002,0.4836206138134002,1.0,1.0,-3.4280483722686768,1.250257968902588,2.177790403366089,0.4777618646621704,5.551115123125783e-17,1.0,0.0,251.3103942871093,226.0,62496.05859375,0.0,3765.20947265625,1.0,278.1499938964844,281.8879699707031,294.6739196777344,298.6788635253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993667721748352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4246.34912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116220,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9022521972656,0.7810169458389282,0.3866472542285919,0.3528028130531311,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.90216064453125,0.903786599636078,0.6064623594284058,0.5778477191925049,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.90216064453125,0.9572291970252992,0.7095701694488525,0.497049868106842,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9022521972656,0.7836167812347412,0.3906624615192413,0.3751506209373474,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9023742675781,0.6561692953109741,0.2268912345170974,1.0479384660720823,283.9021911621094,284.95001220703125,300.19805908203125,291.6621398925781,298.3192138671875,297.2445373535156,283.90185546875,1.0,0.6707711815834045,0.481823056936264,0.481823056936264,1.0,1.0,-3.4235451221466064,1.244401454925537,2.1791436672210693,0.4729011654853821,5.551115123125783e-17,1.0,0.0,239.44937133789065,214.0,62383.4140625,0.0,3684.90771484375,1.0,278.1499938964844,281.8812255859375,294.6613464355469,298.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935110211372375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.7373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4245.0146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116280,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9022521972656,0.7810169458389282,0.3866472542285919,0.3528028130531311,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.90216064453125,0.903786599636078,0.6064623594284058,0.5778477191925049,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.90216064453125,0.9572291970252992,0.7095701694488525,0.497049868106842,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9022521972656,0.7836167812347412,0.3906624615192413,0.3751506209373474,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9023742675781,0.6561692953109741,0.2268912345170974,1.0479384660720823,283.9021911621094,284.95001220703125,300.19805908203125,291.6621398925781,298.3192138671875,297.2445373535156,283.90185546875,1.0,0.6707711815834045,0.481823056936264,0.481823056936264,1.0,1.0,-3.4235451221466064,1.244401454925537,2.1791436672210693,0.4729011654853821,5.551115123125783e-17,1.0,0.0,239.44937133789065,214.0,62383.4140625,0.0,3684.90771484375,1.0,278.1499938964844,281.8812255859375,294.6613464355469,298.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935110211372375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.7373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4245.0146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116340,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8933410644531,0.7901136875152588,0.3858279883861542,0.35163214802742,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.89324951171875,0.9150007963180542,0.6047946810722351,0.5758261680603027,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89324951171875,0.970769703388214,0.7131056785583496,0.4991509616374969,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8933410644531,0.7931588292121887,0.3904168605804443,0.3744591474533081,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8934631347656,0.6641639471054077,0.22695954144001,1.046044111251831,283.8932800292969,284.95001220703125,300.1822814941406,291.6496276855469,298.309814453125,297.2445373535156,283.8929443359375,1.0,0.6641066670417786,0.4800255000591278,0.4800255000591278,1.0,1.0,-3.419118881225586,1.2385555505752563,2.18056321144104,0.4680365622043609,5.551115123125783e-17,1.0,0.0,227.5828399658203,202.0,62272.01953125,0.0,3604.974365234375,1.0,278.1499938964844,281.8745422363281,294.6488647460937,298.6393127441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933574199676514,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.7900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4243.7060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116400,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8933410644531,0.7901136875152588,0.3858279883861542,0.35163214802742,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.89324951171875,0.9150007963180542,0.6047946810722351,0.5758261680603027,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89324951171875,0.970769703388214,0.7131056785583496,0.4991509616374969,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8933410644531,0.7931588292121887,0.3904168605804443,0.3744591474533081,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8934631347656,0.6641639471054077,0.22695954144001,1.046044111251831,283.8932800292969,284.95001220703125,300.1822814941406,291.6496276855469,298.309814453125,297.2445373535156,283.8929443359375,1.0,0.6641066670417786,0.4800255000591278,0.4800255000591278,1.0,1.0,-3.419118881225586,1.2385555505752563,2.18056321144104,0.4680365622043609,5.551115123125783e-17,1.0,0.0,227.5828399658203,202.0,62272.01953125,0.0,3604.974365234375,1.0,278.1499938964844,281.8745422363281,294.6488647460937,298.6393127441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933574199676514,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.7900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4243.7060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116460,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8844299316406,0.8001749515533447,0.3850184679031372,0.3504699766635895,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8843688964844,0.928076148033142,0.6031330227851868,0.5738098621368408,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.88433837890625,0.9839757084846495,0.7166287899017334,0.5012432932853699,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8844299316406,0.8036568760871887,0.3901737034320831,0.3737697005271911,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8845520019531,0.6731457710266113,0.2270401120185852,1.0442036390304563,283.8843994140625,284.95001220703125,300.1666259765625,291.63720703125,298.3002014160156,297.2445068359375,283.8840637207031,1.0,0.6573923826217651,0.4780913591384887,0.4780913591384887,1.0,1.0,-3.414767265319824,1.232414484024048,2.1823527812957764,0.4628641307353973,5.551115123125783e-17,1.0,0.0,215.7073974609375,190.0,62160.53125,0.0,3525.370849609375,1.0,278.1499938964844,281.8678894042969,294.6364440917969,298.6197204589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932048320770264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.8857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4242.40576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116520,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8844299316406,0.8001749515533447,0.3850184679031372,0.3504699766635895,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8843688964844,0.928076148033142,0.6031330227851868,0.5738098621368408,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.88433837890625,0.9839757084846495,0.7166287899017334,0.5012432932853699,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8844299316406,0.8036568760871887,0.3901737034320831,0.3737697005271911,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8845520019531,0.6731457710266113,0.2270401120185852,1.0442036390304563,283.8843994140625,284.95001220703125,300.1666259765625,291.63720703125,298.3002014160156,297.2445068359375,283.8840637207031,1.0,0.6573923826217651,0.4780913591384887,0.4780913591384887,1.0,1.0,-3.414767265319824,1.232414484024048,2.1823527812957764,0.4628641307353973,5.551115123125783e-17,1.0,0.0,215.7073974609375,190.0,62160.53125,0.0,3525.370849609375,1.0,278.1499938964844,281.8678894042969,294.6364440917969,298.6197204589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932048320770264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.8857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4242.40576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116580,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8749084472656,0.8110734224319458,0.3842150568962097,0.349318116903305,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.87481689453125,0.942453920841217,0.6014720797538757,0.5717993974685669,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.87481689453125,0.99648517370224,0.7202887535095215,0.5034099221229553,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8749084472656,0.8147825002670288,0.3899268209934234,0.3730819821357727,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8750305175781,0.6831526160240173,0.2271313816308975,1.042433500289917,283.8748474121094,284.95001220703125,300.1510314941406,291.6248779296875,298.2909851074219,297.2450561523437,283.8744812011719,1.0,0.6505590677261353,0.4761572182178497,0.4761572182178497,1.0,1.0,-3.409585475921631,1.2259118556976318,2.183673620223999,0.4575332701206207,5.551115123125783e-17,1.0,0.0,203.8912353515625,178.0,62040.5625,0.0,3445.402099609375,1.0,278.1499938964844,281.8607482910156,294.6240539550781,298.59979248046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930338859558104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.08984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4240.94873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116640,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8749084472656,0.8110734224319458,0.3842150568962097,0.349318116903305,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.87481689453125,0.942453920841217,0.6014720797538757,0.5717993974685669,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.87481689453125,0.99648517370224,0.7202887535095215,0.5034099221229553,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8749084472656,0.8147825002670288,0.3899268209934234,0.3730819821357727,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8750305175781,0.6831526160240173,0.2271313816308975,1.042433500289917,283.8748474121094,284.95001220703125,300.1510314941406,291.6248779296875,298.2909851074219,297.2450561523437,283.8744812011719,1.0,0.6505590677261353,0.4761572182178497,0.4761572182178497,1.0,1.0,-3.409585475921631,1.2259118556976318,2.183673620223999,0.4575332701206207,5.551115123125783e-17,1.0,0.0,203.8912353515625,178.0,62040.5625,0.0,3445.402099609375,1.0,278.1499938964844,281.8607482910156,294.6240539550781,298.59979248046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930338859558104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.08984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4240.94873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116700,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8686218261719,0.8160087466239929,0.3838024139404297,0.3487652242183685,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8684997558594,0.9490915536880492,0.6006298065185547,0.5708179473876953,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8684387207031,0.9990000128746032,0.7222938537597656,0.500548779964447,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8686218261719,0.8198419809341431,0.3897914886474609,0.3727611005306244,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8688659667969,0.6879620552062988,0.2271685749292373,1.0416682958602903,283.8685302734375,284.95001220703125,300.14324951171875,291.61871337890625,298.28662109375,297.245849609375,283.8677978515625,1.0,0.6469500660896301,0.4751901626586914,0.4751901626586914,1.0,1.0,-3.4039480686187744,1.221440076828003,2.1825079917907715,0.4545229971408844,5.551115123125783e-17,1.0,0.0,198.52723693847656,178.0,61950.4765625,0.0,3400.0986328125,1.0,278.1499938964844,281.8558349609375,294.6177978515625,298.5892639160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992936909198761,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4240.1220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116760,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8554382324219,0.8199177384376526,0.3833465278148651,0.3482243716716766,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.855224609375,0.9543070197105408,0.5997364521026611,0.5698454976081848,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.85516357421875,0.9990000128746032,0.7254458665847778,0.4922699928283691,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8554382324219,0.8239136338233948,0.3896094262599945,0.3724508583545685,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8558349609375,0.6919112205505371,0.2271786481142044,1.041008710861206,283.8553161621094,284.95001220703125,300.135498046875,291.6125793457031,298.2851867675781,297.25115966796875,283.85418701171875,1.0,0.6428102254867554,0.4743405878543854,0.4743405878543854,1.0,1.0,-3.391109228134156,1.214404821395874,2.176704406738281,0.4504610896110534,5.551115123125783e-17,1.0,0.0,193.9258575439453,181.0,61781.3125,0.0,3343.602294921875,1.0,278.1499938964844,281.8461303710937,294.6108093261719,298.57427978515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927041530609132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.68359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4238.13720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116820,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8370056152344,0.8233521580696106,0.3824533224105835,0.3472850024700165,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8368835449219,0.958702027797699,0.5979505777359009,0.5680310130119324,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8368835449219,0.9990000128746032,0.7326420545578003,0.484417200088501,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8370056152344,0.8277004957199097,0.3892325758934021,0.3719573020935058,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8371887207031,0.6957681179046631,0.2272366434335708,1.0405267477035522,283.8369445800781,284.95001220703125,300.1199951171875,291.60028076171875,298.2855834960937,297.2662048339844,283.83642578125,1.0,0.6390270590782166,0.4726414084434509,0.4726414084434509,1.0,1.0,-3.3771536350250244,1.2050062417984009,2.172147274017334,0.4439519643783569,5.551115123125783e-17,1.0,0.0,189.5317230224609,184.0,61572.88671875,0.0,3286.292724609375,1.0,278.1499938964844,281.8329467773437,294.5968933105469,298.54473876953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919737577438354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.9599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4231.90380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116880,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8370056152344,0.8233521580696106,0.3824533224105835,0.3472850024700165,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8368835449219,0.958702027797699,0.5979505777359009,0.5680310130119324,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8368835449219,0.9990000128746032,0.7326420545578003,0.484417200088501,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8370056152344,0.8277004957199097,0.3892325758934021,0.3719573020935058,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8371887207031,0.6957681179046631,0.2272366434335708,1.0405267477035522,283.8369445800781,284.95001220703125,300.1199951171875,291.60028076171875,298.2855834960937,297.2662048339844,283.83642578125,1.0,0.6390270590782166,0.4726414084434509,0.4726414084434509,1.0,1.0,-3.3771536350250244,1.2050062417984009,2.172147274017334,0.4439519643783569,5.551115123125783e-17,1.0,0.0,189.5317230224609,184.0,61572.88671875,0.0,3286.292724609375,1.0,278.1499938964844,281.8329467773437,294.5968933105469,298.54473876953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919737577438354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.9599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4231.90380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116940,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8269348144531,0.8242163062095642,0.3815802037715912,0.3464538753032684,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8268737792969,0.9596307873725892,0.5961884260177612,0.5663257241249084,297.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8268737792969,0.9990000128746032,0.739334225654602,0.4816321134567261,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8269348144531,0.8288974165916443,0.3888443410396576,0.3715435266494751,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8270568847656,0.6972125768661499,0.2273088246583938,1.04059898853302,283.826904296875,284.95001220703125,300.1044616699219,291.5879821777344,298.2839660644531,297.27783203125,283.8265991210937,1.0,0.6373937129974365,0.4709422588348388,0.4709422588348388,1.0,1.0,-3.370339155197144,1.198383331298828,2.1719555854797363,0.4387861490249634,5.551115123125783e-17,1.0,0.0,187.9063262939453,187.0,61450.62109375,0.0,3261.46630859375,1.0,278.1499938964844,281.8254089355469,294.5850830078125,298.5231628417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913828372955322,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4226.85498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117000,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8269348144531,0.8242163062095642,0.3815802037715912,0.3464538753032684,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8268737792969,0.9596307873725892,0.5961884260177612,0.5663257241249084,297.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8268737792969,0.9990000128746032,0.739334225654602,0.4816321134567261,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8269348144531,0.8288974165916443,0.3888443410396576,0.3715435266494751,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8270568847656,0.6972125768661499,0.2273088246583938,1.04059898853302,283.826904296875,284.95001220703125,300.1044616699219,291.5879821777344,298.2839660644531,297.27783203125,283.8265991210937,1.0,0.6373937129974365,0.4709422588348388,0.4709422588348388,1.0,1.0,-3.370339155197144,1.198383331298828,2.1719555854797363,0.4387861490249634,5.551115123125783e-17,1.0,0.0,187.9063262939453,187.0,61450.62109375,0.0,3261.46630859375,1.0,278.1499938964844,281.8254089355469,294.5850830078125,298.5231628417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913828372955322,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4226.85498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117060,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.82110595703125,0.8234013319015503,0.3807031512260437,0.3456811904907226,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8210754394531,0.958343744277954,0.5944452285766602,0.5646998286247253,297.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.821044921875,0.9990000128746032,0.745147705078125,0.4820875823497772,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.82110595703125,0.8284057378768921,0.3884529173374176,0.3711851239204407,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8211669921875,0.6970537900924683,0.2273657768964767,1.040915608406067,283.8210754394531,284.95001220703125,300.0888977050781,291.5756530761719,298.2794494628906,297.2840576171875,283.8208923339844,1.0,0.6372145414352417,0.4694753289222717,0.4694753289222717,1.0,1.0,-3.367945909500122,1.193997144699097,2.1739487648010254,0.4349040985107422,5.551115123125783e-17,1.0,0.0,188.0132598876953,190.0,61377.11328125,0.0,3256.68505859375,1.0,278.1499938964844,281.82086181640625,294.5740966796875,298.5064392089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991117775440216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.3134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4224.5888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117120,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.82110595703125,0.8234013319015503,0.3807031512260437,0.3456811904907226,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8210754394531,0.958343744277954,0.5944452285766602,0.5646998286247253,297.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.821044921875,0.9990000128746032,0.745147705078125,0.4820875823497772,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.82110595703125,0.8284057378768921,0.3884529173374176,0.3711851239204407,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8211669921875,0.6970537900924683,0.2273657768964767,1.040915608406067,283.8210754394531,284.95001220703125,300.0888977050781,291.5756530761719,298.2794494628906,297.2840576171875,283.8208923339844,1.0,0.6372145414352417,0.4694753289222717,0.4694753289222717,1.0,1.0,-3.367945909500122,1.193997144699097,2.1739487648010254,0.4349040985107422,5.551115123125783e-17,1.0,0.0,188.0132598876953,190.0,61377.11328125,0.0,3256.68505859375,1.0,278.1499938964844,281.82086181640625,294.5740966796875,298.5064392089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991117775440216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.3134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4224.5888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117180,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8173522949219,0.8215838670730591,0.3798080682754516,0.3449284434318542,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8173522949219,0.9557209014892578,0.592708170413971,0.5631172060966492,297.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8173217773437,0.9990000128746032,0.7502490878105164,0.4844580590724945,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8173522949219,0.8269197344779968,0.3880593180656433,0.3708600997924804,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8174133300781,0.6959280371665955,0.2273949831724167,1.041287541389465,283.8173522949219,284.95001220703125,300.0732727050781,291.5632629394531,298.2724304199219,297.28619384765625,283.8172302246094,1.0,0.6378781795501709,0.4680083990097046,0.4680083990097046,1.0,1.0,-3.368041753768921,1.1905807256698608,2.1774609088897705,0.4314581751823425,5.551115123125783e-17,1.0,0.0,189.1396331787109,193.0,61327.5,0.0,3263.405029296875,1.0,278.1499938964844,281.8178100585937,294.5628662109375,298.4915466308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991097331047058,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4224.4140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117240,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8173522949219,0.8215838670730591,0.3798080682754516,0.3449284434318542,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8173522949219,0.9557209014892578,0.592708170413971,0.5631172060966492,297.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8173217773437,0.9990000128746032,0.7502490878105164,0.4844580590724945,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8173522949219,0.8269197344779968,0.3880593180656433,0.3708600997924804,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8174133300781,0.6959280371665955,0.2273949831724167,1.041287541389465,283.8173522949219,284.95001220703125,300.0732727050781,291.5632629394531,298.2724304199219,297.28619384765625,283.8172302246094,1.0,0.6378781795501709,0.4680083990097046,0.4680083990097046,1.0,1.0,-3.368041753768921,1.1905807256698608,2.1774609088897705,0.4314581751823425,5.551115123125783e-17,1.0,0.0,189.1396331787109,193.0,61327.5,0.0,3263.405029296875,1.0,278.1499938964844,281.8178100585937,294.5628662109375,298.4915466308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991097331047058,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4224.4140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117300,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8159484863281,0.8204225301742554,0.3793525397777557,0.3445538580417633,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.81591796875,0.9540637135505676,0.5918393731117249,0.5623353123664856,297.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.81591796875,0.9990000128746032,0.7525866627693176,0.4861254394054413,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8159484863281,0.8259305953979492,0.3878611028194427,0.3707054555416107,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.81597900390625,0.695121169090271,0.2273985594511032,1.0414685010910034,283.8159484863281,284.95001220703125,300.0654296875,291.5570678710937,298.2681884765625,297.2861328125,283.8158264160156,1.0,0.6384187936782837,0.467274934053421,0.467274934053421,1.0,1.0,-3.3686864376068115,1.1890971660614014,2.17958927154541,0.4298322796821594,5.551115123125783e-17,1.0,0.0,189.96131896972656,193.0,61307.90234375,0.0,3269.60595703125,1.0,278.1499938964844,281.8166198730469,294.55712890625,298.484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911500215530396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.1806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4224.86474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117360,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8147277832031,0.8191235661506653,0.3788908123970032,0.3441785871982574,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.814697265625,0.9522143006324768,0.5909692645072937,0.5615574717521667,297.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.814697265625,0.9990000128746032,0.7547884583473206,0.4880548417568207,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.814697265625,0.8248099088668823,0.3876612186431885,0.3705544769763946,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.81475830078125,0.6941820383071899,0.2273939847946167,1.04163658618927,283.814697265625,284.95001220703125,300.0575561523437,291.5508117675781,298.26336669921875,297.285400390625,283.8146057128906,1.0,0.6390711665153503,0.4664661288261413,0.4664661288261413,1.0,1.0,-3.369638681411743,1.1875596046447754,2.182079076766968,0.4280871152877807,5.551115123125783e-17,1.0,0.0,190.92483520507807,196.0,61290.1015625,0.0,3277.326171875,1.0,278.1499938964844,281.8155212402344,294.5512390136719,298.477294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912346005439758,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4225.587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117420,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8125915527344,0.8162385821342468,0.3779506683349609,0.3434231281280517,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8125915527344,0.9481077194213868,0.5892242193222046,0.5600084066390991,297.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.81256103515625,0.9990000128746032,0.7588656544685364,0.4924542307853699,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8125915527344,0.8223035931587219,0.387256383895874,0.3702585697174072,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8126220703125,0.6920361518859863,0.2273635864257812,1.0419267416000366,283.8125915527344,284.95001220703125,300.04168701171875,291.5382385253906,298.2528076171875,297.2825012207031,283.8125305175781,1.0,0.640604555606842,0.464848518371582,0.464848518371582,1.0,1.0,-3.37214994430542,1.1846786737442017,2.187471389770508,0.424661785364151,5.551115123125783e-17,1.0,0.0,193.1509704589844,199.0,61258.7578125,0.0,3295.88134765625,1.0,278.1499938964844,281.8136291503906,294.5392150878906,298.4631042480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914673566818236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.2734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4227.57763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117480,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8125915527344,0.8162385821342468,0.3779506683349609,0.3434231281280517,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8125915527344,0.9481077194213868,0.5892242193222046,0.5600084066390991,297.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.81256103515625,0.9990000128746032,0.7588656544685364,0.4924542307853699,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8125915527344,0.8223035931587219,0.387256383895874,0.3702585697174072,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8126220703125,0.6920361518859863,0.2273635864257812,1.0419267416000366,283.8125915527344,284.95001220703125,300.04168701171875,291.5382385253906,298.2528076171875,297.2825012207031,283.8125305175781,1.0,0.640604555606842,0.464848518371582,0.464848518371582,1.0,1.0,-3.37214994430542,1.1846786737442017,2.187471389770508,0.424661785364151,5.551115123125783e-17,1.0,0.0,193.1509704589844,199.0,61258.7578125,0.0,3295.88134765625,1.0,278.1499938964844,281.8136291503906,294.5392150878906,298.4631042480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914673566818236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.2734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4227.57763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117540,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.81072998046875,0.813084065914154,0.3769901990890503,0.3426586091518402,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.81072998046875,0.94362473487854,0.5874720215797424,0.5584627985954285,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.81072998046875,0.9990000128746032,0.7625706195831299,0.4973406493663788,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.81072998046875,0.8195646405220032,0.386844128370285,0.3699659407138824,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8107604980469,0.6896579265594482,0.227307841181755,1.0421476364135742,283.81072998046875,284.95001220703125,300.0256652832031,291.5255432128906,298.2413330078125,297.2781982421875,283.8106689453125,1.0,0.642340898513794,0.4632309079170227,0.4632309079170227,1.0,1.0,-3.375160455703736,1.1819627285003662,2.193197965621948,0.4212960004806518,5.551115123125783e-17,1.0,0.0,195.65603637695312,202.0,61230.48828125,0.0,3317.212646484375,1.0,278.1499938964844,281.8119201660156,294.5268249511719,298.4488220214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917544722557068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.1142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4230.03076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117600,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.81072998046875,0.813084065914154,0.3769901990890503,0.3426586091518402,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.81072998046875,0.94362473487854,0.5874720215797424,0.5584627985954285,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.81072998046875,0.9990000128746032,0.7625706195831299,0.4973406493663788,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.81072998046875,0.8195646405220032,0.386844128370285,0.3699659407138824,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8107604980469,0.6896579265594482,0.227307841181755,1.0421476364135742,283.81072998046875,284.95001220703125,300.0256652832031,291.5255432128906,298.2413330078125,297.2781982421875,283.8106689453125,1.0,0.642340898513794,0.4632309079170227,0.4632309079170227,1.0,1.0,-3.375160455703736,1.1819627285003662,2.193197965621948,0.4212960004806518,5.551115123125783e-17,1.0,0.0,195.65603637695312,202.0,61230.48828125,0.0,3317.212646484375,1.0,278.1499938964844,281.8119201660156,294.5268249511719,298.4488220214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917544722557068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.1142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4230.03076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117660,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8089599609375,0.8097423911094666,0.3760115206241607,0.3418837487697601,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8089294433594,0.9389117360115052,0.5857124924659729,0.5569169521331787,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8089294433594,0.9990000128746032,0.7659575939178467,0.5025238394737244,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8089599609375,0.8166853785514832,0.3864243924617767,0.3696729242801666,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8089599609375,0.6871499419212341,0.2272302955389022,1.0422991514205933,283.8089294433594,284.95001220703125,300.00946044921875,291.5127258300781,298.22906494140625,297.27294921875,283.80889892578125,1.0,0.6441988945007324,0.4615675508975982,0.4615675508975982,1.0,1.0,-3.378432035446167,1.179211974143982,2.1992199420928955,0.4178409874439239,5.551115123125783e-17,1.0,0.0,198.3426055908203,205.0,61202.87109375,0.0,3340.2265625,1.0,278.1499938964844,281.8102722167969,294.5141906738281,298.434326171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992072582244873,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4232.74755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117720,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8089599609375,0.8097423911094666,0.3760115206241607,0.3418837487697601,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8089294433594,0.9389117360115052,0.5857124924659729,0.5569169521331787,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8089294433594,0.9990000128746032,0.7659575939178467,0.5025238394737244,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8089599609375,0.8166853785514832,0.3864243924617767,0.3696729242801666,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8089599609375,0.6871499419212341,0.2272302955389022,1.0422991514205933,283.8089294433594,284.95001220703125,300.00946044921875,291.5127258300781,298.22906494140625,297.27294921875,283.80889892578125,1.0,0.6441988945007324,0.4615675508975982,0.4615675508975982,1.0,1.0,-3.378432035446167,1.179211974143982,2.1992199420928955,0.4178409874439239,5.551115123125783e-17,1.0,0.0,198.3426055908203,205.0,61202.87109375,0.0,3340.2265625,1.0,278.1499938964844,281.8102722167969,294.5141906738281,298.434326171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992072582244873,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4232.74755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117780,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.80712890625,0.8062525391578674,0.375016301870346,0.3410980105400085,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.80712890625,0.9340713024139404,0.5839457511901855,0.5553688406944275,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.80712890625,0.9990000128746032,0.7690553069114685,0.5078858733177185,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.80712890625,0.813716471195221,0.3859974443912506,0.3693775832653045,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8071594238281,0.6845762133598328,0.2271336019039154,1.0423835515975952,283.80712890625,284.95001220703125,299.9930114746094,291.49969482421875,298.2163391113281,297.2670593261719,283.8070678710937,1.0,0.6461284756660461,0.4599041938781738,0.4599041938781738,1.0,1.0,-3.3818185329437256,1.176472544670105,2.205345869064331,0.4143734276294708,5.551115123125783e-17,1.0,0.0,201.14993286132807,208.0,61175.10546875,0.0,3364.24658203125,1.0,278.1499938964844,281.8086242675781,294.50128173828125,298.4195861816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992408812046051,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.78515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4235.6171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117840,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.80712890625,0.8062525391578674,0.375016301870346,0.3410980105400085,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.80712890625,0.9340713024139404,0.5839457511901855,0.5553688406944275,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.80712890625,0.9990000128746032,0.7690553069114685,0.5078858733177185,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.80712890625,0.813716471195221,0.3859974443912506,0.3693775832653045,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8071594238281,0.6845762133598328,0.2271336019039154,1.0423835515975952,283.80712890625,284.95001220703125,299.9930114746094,291.49969482421875,298.2163391113281,297.2670593261719,283.8070678710937,1.0,0.6461284756660461,0.4599041938781738,0.4599041938781738,1.0,1.0,-3.3818185329437256,1.176472544670105,2.205345869064331,0.4143734276294708,5.551115123125783e-17,1.0,0.0,201.14993286132807,208.0,61175.10546875,0.0,3364.24658203125,1.0,278.1499938964844,281.8086242675781,294.50128173828125,298.4195861816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992408812046051,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.78515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4235.6171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
