time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18117900,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.80621337890625,0.8044635653495789,0.3745128810405731,0.3407009541988373,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8061828613281,0.9316302537918092,0.5830597877502441,0.5545934438705444,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8061828613281,0.9990000128746032,0.7705009579658508,0.5106062889099121,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.80621337890625,0.8122085332870483,0.385781466960907,0.369228720664978,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8062438964844,0.6832795143127441,0.2270788252353668,1.0424014329910278,283.8061828613281,284.95001220703125,299.9847106933594,291.4931030273437,298.2098083496094,297.2639465332031,283.80615234375,1.0,0.6471084952354431,0.4590725004673004,0.4590725004673004,1.0,1.0,-3.3835229873657227,1.1750959157943726,2.2084269523620605,0.4126305282115936,5.551115123125783e-17,1.0,0.0,202.58448791503903,208.0,61160.9453125,0.0,3376.4775390625,1.0,278.1499938964844,281.8077697753906,294.4947509765625,298.412109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925809502601624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4237.08642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117960,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8052673339844,0.8026710748672485,0.3740063607692718,0.3403015732765198,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.80523681640625,0.9291870594024658,0.5821723341941833,0.5538172721862793,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.80523681640625,0.9990000128746032,0.7718867063522339,0.5133428573608398,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8052673339844,0.8106878399848938,0.3855641186237335,0.3690791130065918,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8052978515625,0.681982159614563,0.2270204871892929,1.0424058437347412,283.8052673339844,284.95001220703125,299.9763488769531,291.4864807128906,298.2032470703125,297.2607116699219,283.8052062988281,1.0,0.6480948328971863,0.4582644402980804,0.4582644402980804,1.0,1.0,-3.385225772857666,1.1737658977508545,2.2114598751068115,0.4109346270561218,5.551115123125783e-17,1.0,0.0,204.0344390869141,211.0,61146.76171875,0.0,3388.80517578125,1.0,278.1499938964844,281.8069152832031,294.4881591796875,298.4045715332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927560687065125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.4677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4238.580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118020,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8033142089844,0.7990924119949341,0.372983306646347,0.3394951820373535,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.80328369140625,0.9243203997612,0.5803930759429932,0.5522621870040894,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.80328369140625,0.9990000128746032,0.7744771242141724,0.5188472867012024,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8033142089844,0.8076092600822449,0.3851256370544433,0.3687776923179626,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8033447265625,0.6793946027755737,0.2268934547901153,1.0423738956451416,283.80328369140625,284.95001220703125,299.9593811035156,291.4730529785156,298.18994140625,297.25408935546875,283.8032531738281,1.0,0.6500787734985352,0.4566483199596405,0.4566483199596405,1.0,1.0,-3.3886027336120605,1.171080231666565,2.217522621154785,0.4075236618518829,5.551115123125783e-17,1.0,0.0,206.9710693359375,214.0,61117.5625,0.0,3413.644287109375,1.0,278.1499938964844,281.80517578125,294.4747619628906,298.3892517089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993112325668335,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.0029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4241.61767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118080,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8033142089844,0.7990924119949341,0.372983306646347,0.3394951820373535,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.80328369140625,0.9243203997612,0.5803930759429932,0.5522621870040894,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.80328369140625,0.9990000128746032,0.7744771242141724,0.5188472867012024,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8033142089844,0.8076092600822449,0.3851256370544433,0.3687776923179626,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8033447265625,0.6793946027755737,0.2268934547901153,1.0423738956451416,283.80328369140625,284.95001220703125,299.9593811035156,291.4730529785156,298.18994140625,297.25408935546875,283.8032531738281,1.0,0.6500787734985352,0.4566483199596405,0.4566483199596405,1.0,1.0,-3.3886027336120605,1.171080231666565,2.217522621154785,0.4075236618518829,5.551115123125783e-17,1.0,0.0,206.9710693359375,214.0,61117.5625,0.0,3413.644287109375,1.0,278.1499938964844,281.80517578125,294.4747619628906,298.3892517089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993112325668335,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.0029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4241.61767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118140,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8012390136719,0.795541524887085,0.3719488680362701,0.3386797904968261,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8012084960937,0.9195274114608764,0.5786084532737732,0.5507034063339233,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8012084960937,0.9990000128746032,0.7768540978431702,0.5243626236915588,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8012390136719,0.8044885396957397,0.3846831917762756,0.3684737682342529,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.80126953125,0.6768339276313782,0.2267549335956573,1.0422955751419067,283.8012390136719,284.95001220703125,299.9421081542969,291.4593505859375,298.1763916015625,297.24725341796875,283.8011779785156,1.0,0.6520668268203735,0.4550321698188782,0.4550321698188782,1.0,1.0,-3.39192271232605,1.1683452129364014,2.2235774993896484,0.4040755033493042,5.551115123125783e-17,1.0,0.0,209.94061279296875,217.0,61087.15234375,0.0,3438.5849609375,1.0,278.1499938964844,281.8033752441406,294.46112060546875,298.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934765100479126,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.34765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4244.72119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118200,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8012390136719,0.795541524887085,0.3719488680362701,0.3386797904968261,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8012084960937,0.9195274114608764,0.5786084532737732,0.5507034063339233,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8012084960937,0.9990000128746032,0.7768540978431702,0.5243626236915588,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8012390136719,0.8044885396957397,0.3846831917762756,0.3684737682342529,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.80126953125,0.6768339276313782,0.2267549335956573,1.0422955751419067,283.8012390136719,284.95001220703125,299.9421081542969,291.4593505859375,298.1763916015625,297.24725341796875,283.8011779785156,1.0,0.6520668268203735,0.4550321698188782,0.4550321698188782,1.0,1.0,-3.39192271232605,1.1683452129364014,2.2235774993896484,0.4040755033493042,5.551115123125783e-17,1.0,0.0,209.94061279296875,217.0,61087.15234375,0.0,3438.5849609375,1.0,278.1499938964844,281.8033752441406,294.46112060546875,298.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934765100479126,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.34765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4244.72119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118260,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.79901123046875,0.792029619216919,0.3709033131599426,0.3378553986549377,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7989807128906,0.9148525595664978,0.5768184661865234,0.5491406321525574,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7989807128906,0.9990000128746032,0.7790225148200989,0.5298718810081482,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.79901123046875,0.8013870120048523,0.3842374384403229,0.3681676089763641,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7990417480469,0.6743093132972717,0.2266058474779129,1.0421738624572754,283.79901123046875,284.95001220703125,299.9244689941406,291.4454040527344,298.16259765625,297.2402648925781,283.7989196777344,1.0,0.6540517807006836,0.4533756375312805,0.4533756375312805,1.0,1.0,-3.3951640129089355,1.1654551029205322,2.229708909988404,0.4004889726638794,5.551115123125783e-17,1.0,0.0,212.9334411621093,220.0,61054.96875,0.0,3463.525146484375,1.0,278.1499938964844,281.80145263671875,294.4472045898437,298.3576354980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938462972640992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4247.8701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118320,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.79901123046875,0.792029619216919,0.3709033131599426,0.3378553986549377,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7989807128906,0.9148525595664978,0.5768184661865234,0.5491406321525574,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7989807128906,0.9990000128746032,0.7790225148200989,0.5298718810081482,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.79901123046875,0.8013870120048523,0.3842374384403229,0.3681676089763641,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7990417480469,0.6743093132972717,0.2266058474779129,1.0421738624572754,283.79901123046875,284.95001220703125,299.9244689941406,291.4454040527344,298.16259765625,297.2402648925781,283.7989196777344,1.0,0.6540517807006836,0.4533756375312805,0.4533756375312805,1.0,1.0,-3.3951640129089355,1.1654551029205322,2.229708909988404,0.4004889726638794,5.551115123125783e-17,1.0,0.0,212.9334411621093,220.0,61054.96875,0.0,3463.525146484375,1.0,278.1499938964844,281.80145263671875,294.4472045898437,298.3576354980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938462972640992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4247.8701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118380,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.796630859375,0.7885632514953613,0.3698457181453705,0.3370209038257599,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7966003417969,0.9103380441665648,0.5750223994255066,0.5475729703903198,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7966003417969,0.9990000128746032,0.7809538841247559,0.5353636741638184,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.796630859375,0.7983295917510986,0.3837890326976776,0.3678595423698425,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7966613769531,0.6718253493309021,0.2264457643032074,1.0420055389404297,283.7966003417969,284.95001220703125,299.906494140625,291.43115234375,298.1485595703125,297.2331237792969,283.7965393066406,1.0,0.6560274362564087,0.4517191052436828,0.4517191052436828,1.0,1.0,-3.398305654525757,1.1624956130981443,2.2358100414276123,0.396854043006897,5.551115123125783e-17,1.0,0.0,215.9424743652344,223.0,61021.15234375,0.0,3488.37353515625,1.0,278.1499938964844,281.7994384765625,294.4329528808594,298.3412170410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942187070846558,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4251.03955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118440,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.796630859375,0.7885632514953613,0.3698457181453705,0.3370209038257599,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7966003417969,0.9103380441665648,0.5750223994255066,0.5475729703903198,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7966003417969,0.9990000128746032,0.7809538841247559,0.5353636741638184,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.796630859375,0.7983295917510986,0.3837890326976776,0.3678595423698425,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7966613769531,0.6718253493309021,0.2264457643032074,1.0420055389404297,283.7966003417969,284.95001220703125,299.906494140625,291.43115234375,298.1485595703125,297.2331237792969,283.7965393066406,1.0,0.6560274362564087,0.4517191052436828,0.4517191052436828,1.0,1.0,-3.398305654525757,1.1624956130981443,2.2358100414276123,0.396854043006897,5.551115123125783e-17,1.0,0.0,215.9424743652344,223.0,61021.15234375,0.0,3488.37353515625,1.0,278.1499938964844,281.7994384765625,294.4329528808594,298.3412170410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942187070846558,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4251.03955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118500,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7953796386719,0.7868494391441345,0.3693123757839203,0.3365997970104217,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7953491210937,0.9081550240516664,0.5741220712661743,0.5467871427536011,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7953491210937,0.9990000128746032,0.7818272113800049,0.5380992889404297,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7953796386719,0.796819806098938,0.3835642635822296,0.3677051067352295,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.79541015625,0.670600414276123,0.2263617664575576,1.0419044494628906,283.7953796386719,284.95001220703125,299.8973388671875,291.4239196777344,298.1414489746094,297.2295227050781,283.7952880859375,1.0,0.6570103168487549,0.4508908092975616,0.4508908092975616,1.0,1.0,-3.399836540222168,1.1609902381896973,2.2388463020324707,0.3950191736221313,5.551115123125783e-17,1.0,0.0,217.4508819580078,223.0,61003.65234375,0.0,3500.74267578125,1.0,278.1499938964844,281.79840087890625,294.4257202148437,298.3328552246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944059252738952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4252.6328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118560,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.79412841796875,0.7851498126983643,0.3687776327133178,0.3361774981021881,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.79412841796875,0.9060282111167908,0.5732210874557495,0.5460008382797241,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.79412841796875,0.9990000128746032,0.7826692461967468,0.5408282279968262,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.79412841796875,0.795322835445404,0.3833394050598144,0.3675506711006164,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.794189453125,0.6693881154060364,0.2262765169143676,1.041798114776611,283.79412841796875,284.95001220703125,299.8880920410156,291.4165954589844,298.1344299316406,297.2259216308594,283.7940368652344,1.0,0.6579906940460205,0.450129747390747,0.450129747390747,1.0,1.0,-3.4013473987579346,1.1596299409866333,2.241717338562012,0.39333376288414,5.551115123125783e-17,1.0,0.0,218.96226501464844,226.0,60986.4765625,0.0,3513.09521484375,1.0,278.1499938964844,281.79736328125,294.4184265136719,298.3244323730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945982694625854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.91015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4254.26806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118620,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7911682128906,0.7817328572273254,0.3676958978176117,0.3353251218795776,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7911376953125,0.9018913507461548,0.5714108347892761,0.5444240570068359,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7911376953125,0.9990000128746032,0.784236490726471,0.5460944771766663,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7911682128906,0.7923093438148499,0.3828863203525543,0.3672419786453247,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.79119873046875,0.6669483780860901,0.2260963022708892,1.041556715965271,283.7911376953125,284.95001220703125,299.8692932128906,291.40167236328125,298.1204833984375,297.2189636230469,283.7910461425781,1.0,0.6598987579345703,0.4486075937747955,0.4486075937747955,1.0,1.0,-3.403768301010132,1.1566840410232544,2.247084140777588,0.3898761570453644,5.551115123125783e-17,1.0,0.0,222.03244018554688,229.0,60945.75,0.0,3537.019287109375,1.0,278.1499938964844,281.7949523925781,294.40350341796875,298.30694580078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949708580970764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.8203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4257.435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118680,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7911682128906,0.7817328572273254,0.3676958978176117,0.3353251218795776,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7911376953125,0.9018913507461548,0.5714108347892761,0.5444240570068359,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7911376953125,0.9990000128746032,0.784236490726471,0.5460944771766663,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7911682128906,0.7923093438148499,0.3828863203525543,0.3672419786453247,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.79119873046875,0.6669483780860901,0.2260963022708892,1.041556715965271,283.7911376953125,284.95001220703125,299.8692932128906,291.40167236328125,298.1204833984375,297.2189636230469,283.7910461425781,1.0,0.6598987579345703,0.4486075937747955,0.4486075937747955,1.0,1.0,-3.403768301010132,1.1566840410232544,2.247084140777588,0.3898761570453644,5.551115123125783e-17,1.0,0.0,222.03244018554688,229.0,60945.75,0.0,3537.019287109375,1.0,278.1499938964844,281.7949523925781,294.40350341796875,298.30694580078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949708580970764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.8203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4257.435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118740,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.78680419921875,0.7781481742858887,0.3665988445281982,0.3344715535640716,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7867736816406,0.8976128101348877,0.5695865750312805,0.5428478121757507,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7867431640625,0.9987579584121704,0.7859297394752502,0.5494765043258667,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.78680419921875,0.7891164422035217,0.3824231326580047,0.3669372200965881,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.786865234375,0.6643662452697754,0.2259048074483871,1.0413235425949097,283.7867736816406,284.95001220703125,299.8500061035156,291.38641357421875,298.1069641113281,297.21295166015625,283.7865905761719,1.0,0.6616693139076233,0.447085440158844,0.447085440158844,1.0,1.0,-3.4044299125671387,1.153052568435669,2.2513773441314697,0.3861554563045501,5.551115123125783e-17,1.0,0.0,225.3019256591797,232.0,60886.61328125,0.0,3557.447265625,1.0,278.1499938964844,281.79150390625,294.3882141113281,298.288330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953255653381348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4260.44970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118800,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.78680419921875,0.7781481742858887,0.3665988445281982,0.3344715535640716,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7867736816406,0.8976128101348877,0.5695865750312805,0.5428478121757507,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7867431640625,0.9987579584121704,0.7859297394752502,0.5494765043258667,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.78680419921875,0.7891164422035217,0.3824231326580047,0.3669372200965881,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.786865234375,0.6643662452697754,0.2259048074483871,1.0413235425949097,283.7867736816406,284.95001220703125,299.8500061035156,291.38641357421875,298.1069641113281,297.21295166015625,283.7865905761719,1.0,0.6616693139076233,0.447085440158844,0.447085440158844,1.0,1.0,-3.4044299125671387,1.153052568435669,2.2513773441314697,0.3861554563045501,5.551115123125783e-17,1.0,0.0,225.3019256591797,232.0,60886.61328125,0.0,3557.447265625,1.0,278.1499938964844,281.79150390625,294.3882141113281,298.288330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953255653381348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4260.44970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118860,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.77899169921875,0.774135172367096,0.3652729094028473,0.3334870636463165,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7789306640625,0.89285808801651,0.56752610206604,0.5411306619644165,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7789001464844,0.9964450001716614,0.7877427339553833,0.5509474873542786,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.77899169921875,0.78547203540802,0.3817229866981506,0.3664917051792145,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.77911376953125,0.661346435546875,0.225465252995491,1.040381669998169,283.7789611816406,284.95001220703125,299.8296813964844,291.3724975585937,298.0928955078125,297.2067565917969,283.7785949707031,1.0,0.6631377339363098,0.4455462098121643,0.4455462098121643,1.0,1.0,-3.4014484882354736,1.1479915380477903,2.2534570693969727,0.381837785243988,5.551115123125783e-17,1.0,0.0,228.89617919921875,235.0,60785.9375,0.0,3571.102783203125,1.0,278.1499938964844,281.7856750488281,294.37322998046875,298.26763916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954482913017272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4261.49169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118920,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.77899169921875,0.774135172367096,0.3652729094028473,0.3334870636463165,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7789306640625,0.89285808801651,0.56752610206604,0.5411306619644165,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7789001464844,0.9964450001716614,0.7877427339553833,0.5509474873542786,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.77899169921875,0.78547203540802,0.3817229866981506,0.3664917051792145,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.77911376953125,0.661346435546875,0.225465252995491,1.040381669998169,283.7789611816406,284.95001220703125,299.8296813964844,291.3724975585937,298.0928955078125,297.2067565917969,283.7785949707031,1.0,0.6631377339363098,0.4455462098121643,0.4455462098121643,1.0,1.0,-3.4014484882354736,1.1479915380477903,2.2534570693969727,0.381837785243988,5.551115123125783e-17,1.0,0.0,228.89617919921875,235.0,60785.9375,0.0,3571.102783203125,1.0,278.1499938964844,281.7856750488281,294.37322998046875,298.26763916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954482913017272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4261.49169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118980,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7682189941406,0.7699916362762451,0.3637245595455169,0.3322899937629699,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.76812744140625,0.8879885077476501,0.5652206540107727,0.5391719341278076,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7680969238281,0.9939976930618286,0.789530873298645,0.5523000359535217,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7682189941406,0.7816658616065979,0.3807740211486816,0.3658003807067871,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.76837158203125,0.6580827236175537,0.224751204252243,1.0381635427474976,283.7681579589844,284.95001220703125,299.8077697753906,291.36151123046875,298.0778503417969,297.2000427246094,283.7677307128906,1.0,0.6642693281173706,0.4440069794654846,0.4440069794654846,1.0,1.0,-3.3958003520965576,1.1419206857681274,2.2538795471191406,0.3770717680454254,5.551115123125783e-17,1.0,0.0,232.4706268310547,238.0,60655.59765625,0.0,3578.43115234375,1.0,278.1499938964844,281.7779541015625,294.3608703613281,298.24688720703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951939582824708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4259.33154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119040,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7682189941406,0.7699916362762451,0.3637245595455169,0.3322899937629699,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.76812744140625,0.8879885077476501,0.5652206540107727,0.5391719341278076,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7680969238281,0.9939976930618286,0.789530873298645,0.5523000359535217,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7682189941406,0.7816658616065979,0.3807740211486816,0.3658003807067871,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.76837158203125,0.6580827236175537,0.224751204252243,1.0381635427474976,283.7681579589844,284.95001220703125,299.8077697753906,291.36151123046875,298.0778503417969,297.2000427246094,283.7677307128906,1.0,0.6642693281173706,0.4440069794654846,0.4440069794654846,1.0,1.0,-3.3958003520965576,1.1419206857681274,2.2538795471191406,0.3770717680454254,5.551115123125783e-17,1.0,0.0,232.4706268310547,238.0,60655.59765625,0.0,3578.43115234375,1.0,278.1499938964844,281.7779541015625,294.3608703613281,298.24688720703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951939582824708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4259.33154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119100,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7622375488281,0.7679330706596375,0.3629049956798553,0.3316456377506256,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7621459960937,0.8855727314949036,0.5640158653259277,0.5381382703781128,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7621154785156,0.9927639961242676,0.7903804779052734,0.5529512763023376,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7622375488281,0.7797659039497375,0.3802478015422821,0.3654000163078308,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.76239013671875,0.656431257724762,0.224334567785263,1.0367586612701416,283.7621765136719,284.95001220703125,299.7962646484375,291.3570556640625,298.07000732421875,297.196533203125,283.76171875,1.0,0.6647495627403259,0.4432373642921448,0.4432373642921448,1.0,1.0,-3.392395734786988,1.1386653184890747,2.253730535507202,0.3745972216129303,5.551115123125783e-17,1.0,0.0,234.2297515869141,238.0,60584.734375,0.0,3580.551025390625,1.0,278.1499938964844,281.77374267578125,294.355712890625,298.237060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949605464935304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4257.34814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119160,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.756103515625,0.7658937573432922,0.3620643019676208,0.3309798836708069,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7560119628906,0.8831793665885925,0.5627864599227905,0.5370787382125854,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9915267825126648,0.791202962398529,0.5535852313041687,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.756103515625,0.7778792977333069,0.3796974122524261,0.3649740815162658,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7562561035156,0.6547818183898926,0.22388955950737,1.0352126359939575,283.75604248046875,284.95001220703125,299.78436279296875,291.353271484375,298.0623474121094,297.19293212890625,283.75555419921875,1.0,0.6651864647865295,0.4426565170288086,0.4426565170288086,1.0,1.0,-3.388711929321289,1.1357609033584597,2.25295090675354,0.372534304857254,5.551115123125783e-17,1.0,0.0,235.97071838378903,241.0,60512.99609375,0.0,3581.8935546875,1.0,278.1499938964844,281.7694702148437,294.3511657714844,298.2276916503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946689605712892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.3095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4254.86962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119220,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7429504394531,0.7618693113327026,0.360305517911911,0.3295739591121673,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7428283691406,0.8784589767456055,0.5602376461029053,0.5348693132400513,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7427978515625,0.9890238046646118,0.7926836013793945,0.5547498464584351,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.742919921875,0.7741419076919556,0.3785074651241302,0.3640323579311371,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7431335449219,0.6514818072319031,0.2229015380144119,1.0316423177719116,283.74285888671875,284.95001220703125,299.75946044921875,291.3475341796875,298.0464172363281,297.185302734375,283.7423400878906,1.0,0.6659038662910461,0.4414948225021362,0.4414948225021362,1.0,1.0,-3.380340099334717,1.1296355724334717,2.250704526901245,0.3683129251003265,5.551115123125783e-17,1.0,0.0,239.3831024169922,244.0,60360.95703125,0.0,3581.77734375,1.0,278.1499938964844,281.76043701171875,294.3443908691406,298.2108459472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993950605392456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4248.7578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119280,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7429504394531,0.7618693113327026,0.360305517911911,0.3295739591121673,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7428283691406,0.8784589767456055,0.5602376461029053,0.5348693132400513,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7427978515625,0.9890238046646118,0.7926836013793945,0.5547498464584351,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.742919921875,0.7741419076919556,0.3785074651241302,0.3640323579311371,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7431335449219,0.6514818072319031,0.2229015380144119,1.0316423177719116,283.74285888671875,284.95001220703125,299.75946044921875,291.3475341796875,298.0464172363281,297.185302734375,283.7423400878906,1.0,0.6659038662910461,0.4414948225021362,0.4414948225021362,1.0,1.0,-3.380340099334717,1.1296355724334717,2.250704526901245,0.3683129251003265,5.551115123125783e-17,1.0,0.0,239.3831024169922,244.0,60360.95703125,0.0,3581.77734375,1.0,278.1499938964844,281.76043701171875,294.3443908691406,298.2108459472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993950605392456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4248.7578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119340,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.72882080078125,0.7579176425933838,0.358467161655426,0.3280947506427765,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.72869873046875,0.8738232254981995,0.5575966238975525,0.5325707793235779,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7286376953125,0.9864521622657776,0.7939114570617676,0.5557535886764526,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7287902832031,0.7704527378082275,0.377220869064331,0.3629983365535736,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.72900390625,0.6482064127922058,0.2218213379383087,1.0276353359222412,283.7287292480469,284.95001220703125,299.7331237792969,291.34405517578125,298.029541015625,297.1769714355469,283.7281799316406,1.0,0.6664701104164124,0.4403331279754638,0.4403331279754638,1.0,1.0,-3.3709418773651123,1.1231297254562378,2.247812271118164,0.3639386594295501,5.551115123125783e-17,1.0,0.0,242.73863220214844,247.0,60199.90234375,0.0,3578.8916015625,1.0,278.1499938964844,281.7508239746094,294.3399658203125,298.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930700063705444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4241.2568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119400,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.72882080078125,0.7579176425933838,0.358467161655426,0.3280947506427765,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.72869873046875,0.8738232254981995,0.5575966238975525,0.5325707793235779,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7286376953125,0.9864521622657776,0.7939114570617676,0.5557535886764526,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7287902832031,0.7704527378082275,0.377220869064331,0.3629983365535736,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.72900390625,0.6482064127922058,0.2218213379383087,1.0276353359222412,283.7287292480469,284.95001220703125,299.7331237792969,291.34405517578125,298.029541015625,297.1769714355469,283.7281799316406,1.0,0.6664701104164124,0.4403331279754638,0.4403331279754638,1.0,1.0,-3.3709418773651123,1.1231297254562378,2.247812271118164,0.3639386594295501,5.551115123125783e-17,1.0,0.0,242.73863220214844,247.0,60199.90234375,0.0,3578.8916015625,1.0,278.1499938964844,281.7508239746094,294.3399658203125,298.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930700063705444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4241.2568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119460,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7137756347656,0.7540392279624939,0.3565547466278076,0.3265462815761566,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.713623046875,0.8692734241485596,0.5548679828643799,0.5301870107650757,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.71356201171875,0.9838169813156128,0.7949457764625549,0.5566115379333496,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7137451171875,0.766815721988678,0.3758480846881866,0.3618786334991455,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7139587402344,0.6449602842330933,0.2206552624702453,1.0232259035110474,283.7136535644531,284.95001220703125,299.7054138183594,291.3426513671875,298.01190185546875,297.1683654785156,283.71307373046875,1.0,0.6668981313705444,0.4391236901283264,0.4391236901283264,1.0,1.0,-3.360596179962158,1.1161539554595947,2.2444422245025635,0.3593030869960785,5.551115123125783e-17,1.0,0.0,246.04034423828125,250.0,60030.23046875,0.0,3573.45703125,1.0,278.1499938964844,281.74072265625,294.3378295898437,298.1826477050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920600652694702,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.00390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4232.640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119520,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7137756347656,0.7540392279624939,0.3565547466278076,0.3265462815761566,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.713623046875,0.8692734241485596,0.5548679828643799,0.5301870107650757,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.71356201171875,0.9838169813156128,0.7949457764625549,0.5566115379333496,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7137451171875,0.766815721988678,0.3758480846881866,0.3618786334991455,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7139587402344,0.6449602842330933,0.2206552624702453,1.0232259035110474,283.7136535644531,284.95001220703125,299.7054138183594,291.3426513671875,298.01190185546875,297.1683654785156,283.71307373046875,1.0,0.6668981313705444,0.4391236901283264,0.4391236901283264,1.0,1.0,-3.360596179962158,1.1161539554595947,2.2444422245025635,0.3593030869960785,5.551115123125783e-17,1.0,0.0,246.04034423828125,250.0,60030.23046875,0.0,3573.45703125,1.0,278.1499938964844,281.74072265625,294.3378295898437,298.1826477050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920600652694702,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.00390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4232.640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119580,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6978759765625,0.7502321004867554,0.3545708954334259,0.3249315023422241,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.69775390625,0.8648084402084351,0.5520524978637695,0.5277193188667297,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6976623535156,0.9811307787895204,0.7958222031593323,0.5573524832725525,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6978454589844,0.7632343173027039,0.3743966519832611,0.3606810867786407,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6980895996094,0.641742467880249,0.2194059640169143,1.01842999458313,283.6977844238281,284.95001220703125,299.6763916015625,291.34307861328125,297.99383544921875,297.1597900390625,283.6971435546875,1.0,0.6671991944313049,0.4379142820835113,0.4379142820835113,1.0,1.0,-3.349371671676636,1.1088504791259766,2.240521192550659,0.3545338809490204,5.551115123125783e-17,1.0,0.0,249.2918701171875,253.0,59852.37890625,0.0,3565.675048828125,1.0,278.1499938964844,281.7301025390625,294.3377380371094,298.171142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909409880638124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.0654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4223.0771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119640,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6978759765625,0.7502321004867554,0.3545708954334259,0.3249315023422241,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.69775390625,0.8648084402084351,0.5520524978637695,0.5277193188667297,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6976623535156,0.9811307787895204,0.7958222031593323,0.5573524832725525,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6978454589844,0.7632343173027039,0.3743966519832611,0.3606810867786407,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6980895996094,0.641742467880249,0.2194059640169143,1.01842999458313,283.6977844238281,284.95001220703125,299.6763916015625,291.34307861328125,297.99383544921875,297.1597900390625,283.6971435546875,1.0,0.6671991944313049,0.4379142820835113,0.4379142820835113,1.0,1.0,-3.349371671676636,1.1088504791259766,2.240521192550659,0.3545338809490204,5.551115123125783e-17,1.0,0.0,249.2918701171875,253.0,59852.37890625,0.0,3565.675048828125,1.0,278.1499938964844,281.7301025390625,294.3377380371094,298.171142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909409880638124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.0654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4223.0771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119700,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.689697265625,0.748356282711029,0.3535578548908233,0.324104756116867,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6895751953125,0.8626089096069336,0.5506188273429871,0.5264605283737183,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6894836425781,0.9797722697257996,0.796214759349823,0.5576905012130737,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6896667480469,0.7614673972129822,0.373648464679718,0.3600603938102722,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6899108886719,0.6401478052139282,0.2187570184469223,1.0159199237823486,283.6895751953125,284.95001220703125,299.661376953125,291.3439025878906,297.98468017578125,297.155517578125,283.6889343261719,1.0,0.6673145890235901,0.4373095631599426,0.4373095631599426,1.0,1.0,-3.343505859375,1.1051061153411863,2.238399744033813,0.3521126210689544,5.551115123125783e-17,1.0,0.0,250.904525756836,253.0,59761.12890625,0.0,3561.1220703125,1.0,278.1499938964844,281.72467041015625,294.3382873535156,298.16583251953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903414845466614,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4217.947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
