time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18119760,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6815185546875,0.7464989423751831,0.3525329232215881,0.3232669234275818,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6813659667969,0.8604316115379333,0.549170196056366,0.5251874327659607,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6813049316406,0.9784044027328492,0.7965806722640991,0.5580097436904907,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814880371094,0.7597170472145081,0.372887521982193,0.3594272434711456,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817321777344,0.6385632157325745,0.2180940955877304,1.0133453607559204,283.681396484375,284.95001220703125,299.64605712890625,291.3451232910156,297.9758605957031,297.1512756347656,283.6807556152344,1.0,0.6674099564552307,0.4369353353977203,0.4369353353977203,1.0,1.0,-3.3374931812286377,1.101867914199829,2.2356252670288086,0.3502303063869476,5.551115123125783e-17,1.0,0.0,252.51028442382807,256.0,59670.70703125,0.0,3556.190185546875,1.0,278.1499938964844,281.7192687988281,294.3392028808594,298.160888671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897209405899048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.06640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4212.63232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119820,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.66461181640625,0.7428200840950012,0.350426971912384,0.3215406239032745,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6644592285156,0.8561251759529114,0.5462021231651306,0.5225741267204285,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6643981933594,0.9756181240081788,0.7971825003623962,0.5585585832595825,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6645812988281,0.7562478184700012,0.3713067471981048,0.3581047058105469,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.66485595703125,0.63539719581604,0.2167039513587951,1.0079039335250854,283.6644897460937,284.95001220703125,299.614501953125,291.3485412597656,297.9580078125,297.1429748535156,283.663818359375,1.0,0.6675130724906921,0.4361869096755981,0.4361869096755981,1.0,1.0,-3.3248062133789062,1.0952221155166626,2.229583978652954,0.34644415974617,5.551115123125783e-17,1.0,0.0,255.69708251953125,259.0,59483.91015625,0.0,3544.65966796875,1.0,278.1499938964844,281.7080993652344,294.3423767089844,298.1522216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884376525878906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4201.62451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119880,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.66461181640625,0.7428200840950012,0.350426971912384,0.3215406239032745,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6644592285156,0.8561251759529114,0.5462021231651306,0.5225741267204285,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6643981933594,0.9756181240081788,0.7971825003623962,0.5585585832595825,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6645812988281,0.7562478184700012,0.3713067471981048,0.3581047058105469,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.66485595703125,0.63539719581604,0.2167039513587951,1.0079039335250854,283.6644897460937,284.95001220703125,299.614501953125,291.3485412597656,297.9580078125,297.1429748535156,283.663818359375,1.0,0.6675130724906921,0.4361869096755981,0.4361869096755981,1.0,1.0,-3.3248062133789062,1.0952221155166626,2.229583978652954,0.34644415974617,5.551115123125783e-17,1.0,0.0,255.69708251953125,259.0,59483.91015625,0.0,3544.65966796875,1.0,278.1499938964844,281.7080993652344,294.3423767089844,298.1522216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884376525878906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4201.62451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119940,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.64715576171875,0.7391987442970276,0.3482719361782074,0.3197702765464782,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6470031738281,0.8518960475921631,0.543171763420105,0.5199022889137268,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6469116210937,0.9727834463119508,0.7976676821708679,0.559027373790741,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6471252441406,0.7528363466262817,0.3696753680706024,0.3567341864109039,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6473999023437,0.6322546005249023,0.2152587622404098,1.0022138357162476,283.64703369140625,284.95001220703125,299.5817565917969,291.35308837890625,297.93994140625,297.134765625,283.6463317871094,1.0,0.6675443053245544,0.4354384541511535,0.4354384541511535,1.0,1.0,-3.3115344047546387,1.0883654356002808,2.2231688499450684,0.3425793051719665,5.551115123125783e-17,1.0,0.0,258.8663330078125,262.0,59291.1875,0.0,3531.72607421875,1.0,278.1499938964844,281.6966247558594,294.3465270996094,298.14422607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870765209197998,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.4384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4189.92578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120000,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.64715576171875,0.7391987442970276,0.3482719361782074,0.3197702765464782,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6470031738281,0.8518960475921631,0.543171763420105,0.5199022889137268,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6469116210937,0.9727834463119508,0.7976676821708679,0.559027373790741,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6471252441406,0.7528363466262817,0.3696753680706024,0.3567341864109039,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6473999023437,0.6322546005249023,0.2152587622404098,1.0022138357162476,283.64703369140625,284.95001220703125,299.5817565917969,291.35308837890625,297.93994140625,297.134765625,283.6463317871094,1.0,0.6675443053245544,0.4354384541511535,0.4354384541511535,1.0,1.0,-3.3115344047546387,1.0883654356002808,2.2231688499450684,0.3425793051719665,5.551115123125783e-17,1.0,0.0,258.8663330078125,262.0,59291.1875,0.0,3531.72607421875,1.0,278.1499938964844,281.6966247558594,294.3465270996094,298.14422607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870765209197998,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.4384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4189.92578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120060,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6289367675781,0.7356234788894653,0.3460659682750702,0.3179545700550079,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6287841796875,0.8477376699447632,0.5400762557983398,0.5171695351600647,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6286926269531,0.9698957204818726,0.7980278134346008,0.5594109296798706,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.62890625,0.7494778037071228,0.3679917752742767,0.3553146421909332,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6291809082031,0.6291212439537048,0.2137576937675476,0.9962725043296814,283.6288146972656,284.95001220703125,299.5478515625,291.3586120605469,297.9210205078125,297.126708984375,283.6280822753906,1.0,0.6675059199333191,0.4344124794006347,0.4344124794006347,1.0,1.0,-3.2976768016815186,1.0806032419204712,2.217073678970337,0.3379446268081665,5.551115123125783e-17,1.0,0.0,262.0209655761719,250.0,59089.59765625,0.0,3517.410888671875,1.0,278.1499938964844,281.6846008300781,294.3516540527344,298.13677978515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985647439956665,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.23046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4177.61669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120120,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6289367675781,0.7356234788894653,0.3460659682750702,0.3179545700550079,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6287841796875,0.8477376699447632,0.5400762557983398,0.5171695351600647,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6286926269531,0.9698957204818726,0.7980278134346008,0.5594109296798706,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.62890625,0.7494778037071228,0.3679917752742767,0.3553146421909332,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6291809082031,0.6291212439537048,0.2137576937675476,0.9962725043296814,283.6288146972656,284.95001220703125,299.5478515625,291.3586120605469,297.9210205078125,297.126708984375,283.6280822753906,1.0,0.6675059199333191,0.4344124794006347,0.4344124794006347,1.0,1.0,-3.2976768016815186,1.0806032419204712,2.217073678970337,0.3379446268081665,5.551115123125783e-17,1.0,0.0,262.0209655761719,250.0,59089.59765625,0.0,3517.410888671875,1.0,278.1499938964844,281.6846008300781,294.3516540527344,298.13677978515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985647439956665,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.23046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4177.61669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120180,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6080627441406,0.7360476851463318,0.3438518643379211,0.3158608675003052,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6078796386719,0.848436176776886,0.536949098110199,0.5141268372535706,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6077575683594,0.972613513469696,0.798311710357666,0.5595359206199646,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6080322265625,0.750346839427948,0.3662889897823334,0.3535955250263214,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6083679199219,0.6293275356292725,0.2122384309768676,0.9889065623283386,283.60791015625,284.95001220703125,299.5128479003906,291.3648376464844,297.90185546875,297.1188659667969,283.60699462890625,1.0,0.6630870699882507,0.4333865344524383,0.4333865344524383,1.0,1.0,-3.28072476387024,1.0716763734817505,2.209048271179199,0.3328868448734283,5.551115123125783e-17,1.0,0.0,258.0844116210937,238.0,58853.66015625,0.0,3456.342041015625,1.0,278.1499938964844,281.670654296875,294.35723876953125,298.1283874511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841190576553344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.6201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4164.423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120240,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6080627441406,0.7360476851463318,0.3438518643379211,0.3158608675003052,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6078796386719,0.848436176776886,0.536949098110199,0.5141268372535706,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6077575683594,0.972613513469696,0.798311710357666,0.5595359206199646,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6080322265625,0.750346839427948,0.3662889897823334,0.3535955250263214,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6083679199219,0.6293275356292725,0.2122384309768676,0.9889065623283386,283.60791015625,284.95001220703125,299.5128479003906,291.3648376464844,297.90185546875,297.1188659667969,283.60699462890625,1.0,0.6630870699882507,0.4333865344524383,0.4333865344524383,1.0,1.0,-3.28072476387024,1.0716763734817505,2.209048271179199,0.3328868448734283,5.551115123125783e-17,1.0,0.0,258.0844116210937,238.0,58853.66015625,0.0,3456.342041015625,1.0,278.1499938964844,281.670654296875,294.35723876953125,298.1283874511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841190576553344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.6201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4164.423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120300,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5967102050781,0.7372238636016846,0.342749148607254,0.3147549331188202,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.59649658203125,0.8499505519866943,0.535374104976654,0.5125287771224976,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5964050292969,0.9752600789070128,0.7984124422073364,0.5595218539237976,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5966796875,0.7518019676208496,0.3654349744319916,0.3526671230792999,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5970153808594,0.6302350163459778,0.2114793509244918,0.984907567501068,283.5965576171875,284.95001220703125,299.4949645996094,291.3681640625,297.8923034667969,297.1151733398437,283.5956115722656,1.0,0.6600393652915955,0.4328735470771789,0.4328735470771789,1.0,1.0,-3.271534204483032,1.066953182220459,2.204581022262573,0.3302415013313293,5.551115123125783e-17,1.0,0.0,254.46551513671875,238.0,58726.9140625,0.0,3415.17138671875,1.0,278.1499938964844,281.6631164550781,294.3601989746094,298.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983291745185852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.2919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4157.2705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120360,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5851745605469,0.738779604434967,0.3416481614112854,0.3136297762393951,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5849914550781,0.8519251942634583,0.5337929129600525,0.5109025239944458,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5848693847656,0.9783408045768738,0.7984886765480042,0.5594746470451355,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.58514404296875,0.7536637187004089,0.364579439163208,0.3517152369022369,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.58551025390625,0.6314581036567688,0.2107211649417877,0.98080712556839,283.58502197265625,284.95001220703125,299.476806640625,291.37158203125,297.88299560546875,297.1116027832031,283.5840759277344,1.0,0.6566622257232666,0.4325332641601562,0.4325332641601562,1.0,1.0,-3.262094497680664,1.0625568628311155,2.199537754058838,0.3279780149459839,5.551115123125783e-17,1.0,0.0,250.2744140625,226.0,58598.7890625,0.0,3370.46337890625,1.0,278.1499938964844,281.65545654296875,294.36328125,298.1188049316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824314713478088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4149.82275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120420,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.56158447265625,0.7428343892097473,0.3394461572170257,0.3113364279270172,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5613708496094,0.8570229411125183,0.5306087732315063,0.5075832009315491,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5612487792969,0.985368013381958,0.7985616326332092,0.5592913031578064,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5615539550781,0.7584074139595032,0.3628607392311096,0.3497582077980041,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5619201660156,0.6346837282180786,0.2092045098543167,0.9723864793777466,283.5614318847656,284.95001220703125,299.4397888183594,291.37860107421875,297.8644714355469,297.1047668457031,283.5604553222656,1.0,0.6491833925247192,0.4318527281284332,0.4318527281284332,1.0,1.0,-3.242651462554932,1.053614616394043,2.1890366077423096,0.3234303295612335,5.551115123125783e-17,1.0,0.0,240.6815948486328,214.0,58336.06640625,0.0,3273.802001953125,1.0,278.1499938964844,281.6397705078125,294.3697509765625,298.1091003417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806373715400696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.32421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4134.26171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120480,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.56158447265625,0.7428343892097473,0.3394461572170257,0.3113364279270172,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5613708496094,0.8570229411125183,0.5306087732315063,0.5075832009315491,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5612487792969,0.985368013381958,0.7985616326332092,0.5592913031578064,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5615539550781,0.7584074139595032,0.3628607392311096,0.3497582077980041,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5619201660156,0.6346837282180786,0.2092045098543167,0.9723864793777466,283.5614318847656,284.95001220703125,299.4397888183594,291.37860107421875,297.8644714355469,297.1047668457031,283.5604553222656,1.0,0.6491833925247192,0.4318527281284332,0.4318527281284332,1.0,1.0,-3.242651462554932,1.053614616394043,2.1890366077423096,0.3234303295612335,5.551115123125783e-17,1.0,0.0,240.6815948486328,214.0,58336.06640625,0.0,3273.802001953125,1.0,278.1499938964844,281.6397705078125,294.3697509765625,298.1091003417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806373715400696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.32421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4134.26171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120540,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.537353515625,0.7478954792022705,0.3372359871864319,0.309002935886383,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5371398925781,0.8633451461791992,0.5273915529251099,0.5041972994804382,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5370178222656,0.9929499626159668,0.7985236644744873,0.559005856513977,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5373229980469,0.7642457485198975,0.3611257076263428,0.3477507531642914,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5377197265625,0.6387354135513306,0.2076805830001831,0.9637675881385804,283.53717041015625,284.95001220703125,299.4017944335937,291.3856811523437,297.8458251953125,297.0982666015625,283.53619384765625,1.0,0.6410806179046631,0.4311721622943878,0.4311721622943878,1.0,1.0,-3.222655773162842,1.044474720954895,2.178180932998657,0.3188143968582153,5.551115123125783e-17,1.0,0.0,230.14419555664065,202.0,58065.83203125,0.0,3171.81103515625,1.0,278.1499938964844,281.6236267089844,294.37646484375,298.09918212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787766337394714,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4118.08056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120600,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.537353515625,0.7478954792022705,0.3372359871864319,0.309002935886383,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5371398925781,0.8633451461791992,0.5273915529251099,0.5041972994804382,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5370178222656,0.9929499626159668,0.7985236644744873,0.559005856513977,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5373229980469,0.7642457485198975,0.3611257076263428,0.3477507531642914,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5377197265625,0.6387354135513306,0.2076805830001831,0.9637675881385804,283.53717041015625,284.95001220703125,299.4017944335937,291.3856811523437,297.8458251953125,297.0982666015625,283.53619384765625,1.0,0.6410806179046631,0.4311721622943878,0.4311721622943878,1.0,1.0,-3.222655773162842,1.044474720954895,2.178180932998657,0.3188143968582153,5.551115123125783e-17,1.0,0.0,230.14419555664065,202.0,58065.83203125,0.0,3171.81103515625,1.0,278.1499938964844,281.6236267089844,294.37646484375,298.09918212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787766337394714,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4118.08056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120660,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5104064941406,0.7535175085067749,0.334998220205307,0.3066476583480835,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5101623535156,0.8703371286392212,0.5241233706474304,0.5007665753364563,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.510009765625,0.9990000128746032,0.7987610101699829,0.5572400689125061,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5103454589844,0.7706897258758545,0.3593535721302032,0.3457119762897491,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.51080322265625,0.6432422995567322,0.2061323970556259,0.9550507068634032,283.5101928710937,284.95001220703125,299.3628845214844,291.3926086425781,297.8282165527344,297.0933532714844,283.509033203125,1.0,0.6323975324630737,0.4306510388851166,0.4306510388851166,1.0,1.0,-3.1994194984436035,1.0345311164855957,2.164888381958008,0.3141829967498779,5.551115123125783e-17,1.0,0.0,219.41668701171875,190.0,57757.3046875,0.0,3064.21240234375,1.0,278.1499938964844,281.6053771972656,294.3829345703125,298.0874328613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976819396018982,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.0673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4101.01513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120720,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5104064941406,0.7535175085067749,0.334998220205307,0.3066476583480835,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5101623535156,0.8703371286392212,0.5241233706474304,0.5007665753364563,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.510009765625,0.9990000128746032,0.7987610101699829,0.5572400689125061,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5103454589844,0.7706897258758545,0.3593535721302032,0.3457119762897491,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.51080322265625,0.6432422995567322,0.2061323970556259,0.9550507068634032,283.5101928710937,284.95001220703125,299.3628845214844,291.3926086425781,297.8282165527344,297.0933532714844,283.509033203125,1.0,0.6323975324630737,0.4306510388851166,0.4306510388851166,1.0,1.0,-3.1994194984436035,1.0345311164855957,2.164888381958008,0.3141829967498779,5.551115123125783e-17,1.0,0.0,219.41668701171875,190.0,57757.3046875,0.0,3064.21240234375,1.0,278.1499938964844,281.6053771972656,294.3829345703125,298.0874328613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976819396018982,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.0673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4101.01513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120780,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4760131835937,0.7578763961791992,0.3329046964645386,0.3045245707035064,296.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.47564697265625,0.8757671117782593,0.5210757255554199,0.4976532757282257,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4754333496094,0.9990000128746032,0.8006112575531006,0.5442485213279724,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4759521484375,0.7757363319396973,0.3576658964157104,0.3438646197319031,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4766540527344,0.6467005014419556,0.2046747207641601,0.9472405314445496,283.4757385253906,284.95001220703125,299.3269348144531,291.3985900878906,297.8160705566406,297.0953369140625,283.4739685058594,1.0,0.6235582828521729,0.4301792681217193,0.4301792681217193,1.0,1.0,-3.1671292781829834,1.021369218826294,2.145760059356689,0.3084729015827179,5.551115123125783e-17,1.0,0.0,210.733154296875,190.0,57339.859375,0.0,2947.92041015625,1.0,278.1499938964844,281.5810852050781,294.3874206542969,298.0696716308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747689366340636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.66796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4083.0888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120840,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4719543457031,0.7583634257316589,0.3326825201511383,0.3042982816696167,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4715881347656,0.8763718605041504,0.5207515954971313,0.4973213970661163,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.47137451171875,0.9990000128746032,0.8009432554244995,0.5427780747413635,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4718933105469,0.7762958407402039,0.3574837446212768,0.3436652421951294,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4725952148437,0.6470875144004822,0.2045198529958725,0.946406364440918,283.4716491699219,284.95001220703125,299.3231201171875,291.3992004394531,297.815185546875,297.0961303710937,283.4698791503906,1.0,0.6225816011428833,0.4301299154758453,0.4301299154758453,1.0,1.0,-3.163451910018921,1.0198824405670166,2.1435694694519043,0.3078164756298065,5.551115123125783e-17,1.0,0.0,209.7972106933593,178.0,57291.56640625,0.0,2935.226806640625,1.0,278.1499938964844,281.5782165527344,294.38775634765625,298.0672607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745208621025084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.51171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4080.91650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120900,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4501647949219,0.7610772252082825,0.3315068483352661,0.3030961453914642,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.44976806640625,0.8797311186790466,0.5190315246582031,0.4955556988716125,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4495544433594,0.9990000128746032,0.802980899810791,0.5347906351089478,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4500732421875,0.7793931365013123,0.3565103709697723,0.3425968289375305,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4508056640625,0.6492502093315125,0.2037004232406616,0.941970944404602,283.4498596191406,284.95001220703125,299.3029479980469,291.4022827148437,297.8112487792969,297.1015625,283.447998046875,1.0,0.6173121333122253,0.4298693537712097,0.4298693537712097,1.0,1.0,-3.1436667442321777,1.0118950605392456,2.1317718029022217,0.3042968511581421,5.551115123125783e-17,1.0,0.0,204.76124572753903,178.0,57032.359375,0.0,2867.403564453125,1.0,278.1499938964844,281.5627746582031,294.3895263671875,298.0537109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731261134147644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.8037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4068.69091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120960,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4280090332031,0.7640326023101807,0.3303283751010895,0.3018848001956939,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4276123046875,0.8833685517311096,0.5172991156578064,0.4937711954116821,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4273986816406,0.9990000128746032,0.8054211735725403,0.5264520049095154,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4279479980469,0.7827304601669312,0.3555190563201904,0.341505229473114,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4286804199219,0.6516169905662537,0.2028796523809433,0.9374977946281432,283.4277038574219,284.95001220703125,299.2825622558594,291.4052429199219,297.8085632324219,297.108642578125,283.4258117675781,1.0,0.6118736863136292,0.4297570586204529,0.4297570586204529,1.0,1.0,-3.1233460903167725,1.004055380821228,2.119290590286255,0.301042765378952,5.551115123125783e-17,1.0,0.0,199.5897674560547,166.0,56769.6640625,0.0,2798.550537109375,1.0,278.1499938964844,281.5470886230469,294.3912048339844,298.0394592285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716173410415648,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.7197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4055.440673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121020,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3829650878906,0.7707230448722839,0.3279687166213989,0.2994455695152282,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.382568359375,0.8915255665779114,0.5138059258460999,0.4901589453220367,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3823547363281,0.9990000128746032,0.811363935470581,0.5087572336196899,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.38287353515625,0.7901636362075806,0.3534878492355346,0.3392608165740967,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3836364746094,0.6570238471031189,0.201244369149208,0.9285040497779846,283.3826599121094,284.95001220703125,299.2412414550781,291.4104919433594,297.8056335449219,297.12652587890625,283.38067626953125,1.0,0.6005411744117737,0.4295324981212616,0.4295324981212616,1.0,1.0,-3.0813021659851074,0.9878862500190736,2.0934159755706787,0.2943544685840606,5.551115123125783e-17,1.0,0.0,188.9029541015625,169.0,56236.26953125,0.0,2658.69580078125,1.0,278.1499938964844,281.5152282714844,294.3946533203125,298.0101318359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683591723442078,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.93603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4026.740478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121080,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3829650878906,0.7707230448722839,0.3279687166213989,0.2994455695152282,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.382568359375,0.8915255665779114,0.5138059258460999,0.4901589453220367,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3823547363281,0.9990000128746032,0.811363935470581,0.5087572336196899,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.38287353515625,0.7901636362075806,0.3534878492355346,0.3392608165740967,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3836364746094,0.6570238471031189,0.201244369149208,0.9285040497779846,283.3826599121094,284.95001220703125,299.2412414550781,291.4104919433594,297.8056335449219,297.12652587890625,283.38067626953125,1.0,0.6005411744117737,0.4295324981212616,0.4295324981212616,1.0,1.0,-3.0813021659851074,0.9878862500190736,2.0934159755706787,0.2943544685840606,5.551115123125783e-17,1.0,0.0,188.9029541015625,169.0,56236.26953125,0.0,2658.69580078125,1.0,278.1499938964844,281.5152282714844,294.3946533203125,298.0101318359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683591723442078,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.93603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4026.740478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121140,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.347900390625,0.773399829864502,0.3256335258483886,0.2971892356872558,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.34765625,0.8948420882225037,0.5103309750556946,0.4867250323295593,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3475036621094,0.9990000128746032,0.8169408440589905,0.499759167432785,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3478698730469,0.7933366894721985,0.3514520525932312,0.3371748924255371,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3483581542969,0.659074604511261,0.1996407657861709,0.920465350151062,283.34771728515625,284.95001220703125,299.19921875,291.414794921875,297.801513671875,297.14239501953125,283.346435546875,1.0,0.5939368605613708,0.4293079078197479,0.4293079078197479,1.0,1.0,-3.051433801651001,0.976241946220398,2.0751919746398926,0.2892306447029114,5.551115123125783e-17,1.0,0.0,183.2447204589844,172.0,55848.046875,0.0,2571.5302734375,1.0,278.1499938964844,281.4912414550781,294.3990783691406,297.98663330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965169370174408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.76025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3998.530029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121200,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.347900390625,0.773399829864502,0.3256335258483886,0.2971892356872558,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.34765625,0.8948420882225037,0.5103309750556946,0.4867250323295593,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3475036621094,0.9990000128746032,0.8169408440589905,0.499759167432785,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3478698730469,0.7933366894721985,0.3514520525932312,0.3371748924255371,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3483581542969,0.659074604511261,0.1996407657861709,0.920465350151062,283.34771728515625,284.95001220703125,299.19921875,291.414794921875,297.801513671875,297.14239501953125,283.346435546875,1.0,0.5939368605613708,0.4293079078197479,0.4293079078197479,1.0,1.0,-3.051433801651001,0.976241946220398,2.0751919746398926,0.2892306447029114,5.551115123125783e-17,1.0,0.0,183.2447204589844,172.0,55848.046875,0.0,2571.5302734375,1.0,278.1499938964844,281.4912414550781,294.3990783691406,297.98663330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965169370174408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.76025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3998.530029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121260,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.322265625,0.7730527520179749,0.3232728838920593,0.2950359582901001,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3220520019531,0.8945683240890503,0.5068471431732178,0.4834100902080536,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3219299316406,0.9990000128746032,0.8207627534866333,0.4967977702617645,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3222351074219,0.793350338935852,0.3493985831737518,0.3351937234401703,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3226318359375,0.6585643887519836,0.1980074793100357,0.9129376411437988,283.3221130371094,284.95001220703125,299.156494140625,291.41796875,297.7913818359375,297.1485900878906,283.321044921875,1.0,0.5900288224220276,0.4293837249279022,0.4293837249279022,1.0,1.0,-3.029869556427002,0.9683796763420104,2.0614898204803467,0.2861877083778381,5.551115123125783e-17,1.0,0.0,180.93780517578125,175.0,55560.32421875,0.0,2518.705810546875,1.0,278.1499938964844,281.4737854003906,294.4047546386719,297.9728088378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625916481018066,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.7509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3975.654052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121320,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.322265625,0.7730527520179749,0.3232728838920593,0.2950359582901001,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3220520019531,0.8945683240890503,0.5068471431732178,0.4834100902080536,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3219299316406,0.9990000128746032,0.8207627534866333,0.4967977702617645,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3222351074219,0.793350338935852,0.3493985831737518,0.3351937234401703,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3226318359375,0.6585643887519836,0.1980074793100357,0.9129376411437988,283.3221130371094,284.95001220703125,299.156494140625,291.41796875,297.7913818359375,297.1485900878906,283.321044921875,1.0,0.5900288224220276,0.4293837249279022,0.4293837249279022,1.0,1.0,-3.029869556427002,0.9683796763420104,2.0614898204803467,0.2861877083778381,5.551115123125783e-17,1.0,0.0,180.93780517578125,175.0,55560.32421875,0.0,2518.705810546875,1.0,278.1499938964844,281.4737854003906,294.4047546386719,297.9728088378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625916481018066,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.7509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3975.654052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121380,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3001403808594,0.7709115743637085,0.3208543062210083,0.2928983867168426,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2999572753906,0.8921834826469421,0.5033179521560669,0.4801245331764221,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.29986572265625,0.9990000128746032,0.8231562972068787,0.4972720146179199,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.30010986328125,0.7915120124816895,0.3473166823387146,0.3332537114620209,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.30047607421875,0.6565103530883789,0.1963075399398803,0.905454397201538,283.29998779296875,284.95001220703125,299.1131896972656,291.41973876953125,297.7760314941406,297.14715576171875,283.299072265625,1.0,0.5876877307891846,0.4294595420360565,0.4294595420360565,1.0,1.0,-3.0125892162323,0.9621250629425048,2.050464153289795,0.2838224470615387,5.551115123125783e-17,1.0,0.0,180.4852905273437,178.0,55312.578125,0.0,2484.0263671875,1.0,278.1499938964844,281.4588623046875,294.4091491699219,297.9614562988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605661630630492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.04248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3957.631103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121440,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3001403808594,0.7709115743637085,0.3208543062210083,0.2928983867168426,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2999572753906,0.8921834826469421,0.5033179521560669,0.4801245331764221,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.29986572265625,0.9990000128746032,0.8231562972068787,0.4972720146179199,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.30010986328125,0.7915120124816895,0.3473166823387146,0.3332537114620209,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.30047607421875,0.6565103530883789,0.1963075399398803,0.905454397201538,283.29998779296875,284.95001220703125,299.1131896972656,291.41973876953125,297.7760314941406,297.14715576171875,283.299072265625,1.0,0.5876877307891846,0.4294595420360565,0.4294595420360565,1.0,1.0,-3.0125892162323,0.9621250629425048,2.050464153289795,0.2838224470615387,5.551115123125783e-17,1.0,0.0,180.4852905273437,178.0,55312.578125,0.0,2484.0263671875,1.0,278.1499938964844,281.4588623046875,294.4091491699219,297.9614562988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605661630630492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.04248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3957.631103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121500,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2898254394531,0.7693545818328857,0.3196193873882293,0.2918242216110229,296.8959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.28961181640625,0.8904176354408264,0.5015299916267395,0.4784788191318512,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2895202636719,0.9990000128746032,0.8238836526870728,0.498437225818634,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2897644042969,0.7900902628898621,0.3462618887424469,0.3322890996932983,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2901306152344,0.6550616025924683,0.195427730679512,0.9016678333282472,283.2896728515625,284.95001220703125,299.09130859375,291.4200744628906,297.7667541503906,297.14410400390625,283.28875732421875,1.0,0.5869280099868774,0.4294974207878113,0.4294974207878113,1.0,1.0,-3.005002021789551,0.9593871235847472,2.045614957809448,0.2828000485897064,5.551115123125783e-17,1.0,0.0,180.75547790527344,178.0,55196.484375,0.0,2471.31396484375,1.0,278.1499938964844,281.4518737792969,294.4104919433594,297.9557189941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597055912017822,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.91455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3949.961181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121560,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2796630859375,0.7675668597221375,0.3183675706386566,0.2907431423664093,296.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.27947998046875,0.8883776664733887,0.4997250139713287,0.4768263101577759,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2793884277344,0.9990000128746032,0.8243402242660522,0.5000503063201904,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2796325683594,0.7884280681610107,0.3451967537403106,0.3313238322734833,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2799987792969,0.6534119844436646,0.1945280134677887,0.8978338241577148,283.279541015625,284.95001220703125,299.0692749023437,291.41998291015625,297.7565002441406,297.1398620605469,283.2786560058594,1.0,0.5863636136054993,0.4294229745864868,0.4294229745864868,1.0,1.0,-2.997884750366211,0.9565672278404236,2.0413174629211426,0.2815931439399719,5.551115123125783e-17,1.0,0.0,181.2657165527344,181.0,55081.96484375,0.0,2460.746826171875,1.0,278.1499938964844,281.44500732421875,294.4112548828125,297.9495544433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589163661003112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.87646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3942.920166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
