time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18121620,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2597351074219,0.7634900212287903,0.3158150911331177,0.2885557115077972,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2595520019531,0.8836948871612549,0.496063619852066,0.4734931290149688,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2594299316406,0.9990000128746032,0.8245269060134888,0.504285991191864,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2596740722656,0.7845728397369385,0.3430340886116028,0.3293832540512085,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2600402832031,0.6496759653091431,0.1926714777946472,0.890001654624939,283.25958251953125,284.95001220703125,299.0248718261719,291.4184875488281,297.73388671875,297.1285095214844,283.2587280273437,1.0,0.5856637358665466,0.4292740225791931,0.4292740225791931,1.0,1.0,-2.984591245651245,0.9512447118759156,2.033346652984619,0.279289036989212,5.551115123125783e-17,1.0,0.0,182.8313903808593,184.0,54855.66796875,0.0,2444.235107421875,1.0,278.1499938964844,281.43145751953125,294.4109802246094,297.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574913382530212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3930.19189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121680,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2597351074219,0.7634900212287903,0.3158150911331177,0.2885557115077972,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2595520019531,0.8836948871612549,0.496063619852066,0.4734931290149688,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2594299316406,0.9990000128746032,0.8245269060134888,0.504285991191864,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2596740722656,0.7845728397369385,0.3430340886116028,0.3293832540512085,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2600402832031,0.6496759653091431,0.1926714777946472,0.890001654624939,283.25958251953125,284.95001220703125,299.0248718261719,291.4184875488281,297.73388671875,297.1285095214844,283.2587280273437,1.0,0.5856637358665466,0.4292740225791931,0.4292740225791931,1.0,1.0,-2.984591245651245,0.9512447118759156,2.033346652984619,0.279289036989212,5.551115123125783e-17,1.0,0.0,182.8313903808593,184.0,54855.66796875,0.0,2444.235107421875,1.0,278.1499938964844,281.43145751953125,294.4109802246094,297.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574913382530212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3930.19189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121740,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2398376464844,0.7589839696884155,0.3132014274597168,0.2863308191299438,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2396545410156,0.8784840106964111,0.4923334717750549,0.4701144993305206,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2395324707031,0.9990000128746032,0.823814868927002,0.5094568133354187,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2397766113281,0.7802447080612183,0.3408189713954925,0.3274151384830475,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2401428222656,0.6455658078193665,0.1907445639371872,0.8819383978843689,283.2396850585937,284.95001220703125,298.9799499511719,291.4150695800781,297.7091369628906,297.1141662597656,283.2388000488281,1.0,0.5853495597839355,0.4291251003742218,0.4291251003742218,1.0,1.0,-2.972011089324951,0.9461867809295654,2.0258243083953857,0.2770899534225464,5.551115123125783e-17,1.0,0.0,184.9113006591797,187.0,54628.75390625,0.0,2431.744384765625,1.0,278.1499938964844,281.4178771972656,294.40838623046875,297.9197082519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562102556228638,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3918.732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121800,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2398376464844,0.7589839696884155,0.3132014274597168,0.2863308191299438,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2396545410156,0.8784840106964111,0.4923334717750549,0.4701144993305206,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2395324707031,0.9990000128746032,0.823814868927002,0.5094568133354187,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2397766113281,0.7802447080612183,0.3408189713954925,0.3274151384830475,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2401428222656,0.6455658078193665,0.1907445639371872,0.8819383978843689,283.2396850585937,284.95001220703125,298.9799499511719,291.4150695800781,297.7091369628906,297.1141662597656,283.2388000488281,1.0,0.5853495597839355,0.4291251003742218,0.4291251003742218,1.0,1.0,-2.972011089324951,0.9461867809295654,2.0258243083953857,0.2770899534225464,5.551115123125783e-17,1.0,0.0,184.9113006591797,187.0,54628.75390625,0.0,2431.744384765625,1.0,278.1499938964844,281.4178771972656,294.40838623046875,297.9197082519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562102556228638,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3918.732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121860,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2196655273437,0.7542474269866943,0.3105301558971405,0.2840659320354461,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.219482421875,0.8729766607284546,0.4885348379611969,0.466684490442276,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2193603515625,0.9990000128746032,0.8222249150276184,0.5152230858802795,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2196350097656,0.7756327986717224,0.3385339081287384,0.3253978192806244,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2200012207031,0.6412534117698669,0.1887545436620712,0.8736468553543091,283.2195129394531,284.95001220703125,298.93463134765625,291.4095458984375,297.6826171875,297.0973205566406,283.2186279296875,1.0,0.5852684378623962,0.4290034770965576,0.4290034770965576,1.0,1.0,-2.959707021713257,0.941295087337494,2.0184121131896973,0.2749912738800049,5.551115123125783e-17,1.0,0.0,187.33053588867188,190.0,54397.859375,0.0,2421.53759765625,1.0,278.1499938964844,281.4040832519531,294.4034729003906,297.901123046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550293684005736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.86328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3908.155517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121920,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2196655273437,0.7542474269866943,0.3105301558971405,0.2840659320354461,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.219482421875,0.8729766607284546,0.4885348379611969,0.466684490442276,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2193603515625,0.9990000128746032,0.8222249150276184,0.5152230858802795,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2196350097656,0.7756327986717224,0.3385339081287384,0.3253978192806244,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2200012207031,0.6412534117698669,0.1887545436620712,0.8736468553543091,283.2195129394531,284.95001220703125,298.93463134765625,291.4095458984375,297.6826171875,297.0973205566406,283.2186279296875,1.0,0.5852684378623962,0.4290034770965576,0.4290034770965576,1.0,1.0,-2.959707021713257,0.941295087337494,2.0184121131896973,0.2749912738800049,5.551115123125783e-17,1.0,0.0,187.33053588867188,190.0,54397.859375,0.0,2421.53759765625,1.0,278.1499938964844,281.4040832519531,294.4034729003906,297.901123046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550293684005736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.86328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3908.155517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121980,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1991577148437,0.7494006752967834,0.3078053593635559,0.2817602753639221,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1989440917969,0.867316484451294,0.4846682846546173,0.4631986916065216,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1988220214844,0.9990000128746032,0.8198246955871582,0.5213786959648132,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1990966796875,0.7708640098571777,0.3361874520778656,0.3233291506767273,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1994934082031,0.6368361711502075,0.1867069751024246,0.8651309609413147,283.198974609375,284.95001220703125,298.888916015625,291.4017028808594,297.65484619140625,297.07879638671875,283.1980895996094,1.0,0.5853290557861328,0.4288818538188934,0.4288818538188934,1.0,1.0,-2.9474194049835205,0.9364110231399536,2.0110085010528564,0.2728904187679291,5.551115123125783e-17,1.0,0.0,189.98350524902344,178.0,54162.40625,0.0,2412.591064453125,1.0,278.1499938964844,281.3900146484375,294.39599609375,297.8797302246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953918993473053,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.55224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3898.197998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122040,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1991577148437,0.7494006752967834,0.3078053593635559,0.2817602753639221,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1989440917969,0.867316484451294,0.4846682846546173,0.4631986916065216,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1988220214844,0.9990000128746032,0.8198246955871582,0.5213786959648132,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1990966796875,0.7708640098571777,0.3361874520778656,0.3233291506767273,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1994934082031,0.6368361711502075,0.1867069751024246,0.8651309609413147,283.198974609375,284.95001220703125,298.888916015625,291.4017028808594,297.65484619140625,297.07879638671875,283.1980895996094,1.0,0.5853290557861328,0.4288818538188934,0.4288818538188934,1.0,1.0,-2.9474194049835205,0.9364110231399536,2.0110085010528564,0.2728904187679291,5.551115123125783e-17,1.0,0.0,189.98350524902344,178.0,54162.40625,0.0,2412.591064453125,1.0,278.1499938964844,281.3900146484375,294.39599609375,297.8797302246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953918993473053,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.55224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3898.197998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122100,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1853332519531,0.7486087083816528,0.3064202070236206,0.2805218994617462,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1850280761719,0.8664824962615967,0.4827049374580383,0.4613610506057739,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.184814453125,0.9990000128746032,0.8187720775604248,0.5208085179328918,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.18524169921875,0.7702425122261047,0.3349870443344116,0.322202056646347,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.18585205078125,0.6359622478485107,0.1856603771448135,0.8604419231414795,283.1850891113281,284.95001220703125,298.8659362792969,291.3968811035156,297.6413879394531,297.0704650878906,283.1836242675781,1.0,0.5832030773162842,0.4288210570812225,0.4288210570812225,1.0,1.0,-2.9360580444335938,0.9320067167282104,2.004051446914673,0.2712052166461944,5.551115123125783e-17,1.0,0.0,189.2625427246093,178.0,53984.74609375,0.0,2388.4501953125,1.0,278.1499938964844,281.3799743652344,294.3912658691406,297.8665466308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533681869506836,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.94970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3893.254150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122160,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1671447753906,0.7487546801567078,0.3050236999988556,0.2792276442050934,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.16680908203125,0.8667991161346436,0.4807173609733581,0.4594545662403106,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.16656494140625,0.9990000128746032,0.8182604908943176,0.5180889964103699,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1670837402344,0.7706366181373596,0.333762913942337,0.321007490158081,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.16778564453125,0.6358519792556763,0.1846047341823578,0.8554793000221252,283.1668701171875,284.95001220703125,298.8428955078125,291.3913879394531,297.6297607421875,297.0649719238281,283.1651611328125,1.0,0.5801747441291809,0.4287629425525665,0.4287629425525665,1.0,1.0,-2.921543836593628,0.9264364242553712,1.9951075315475464,0.2689451873302459,5.551115123125783e-17,1.0,0.0,187.32310485839844,166.0,53763.078125,0.0,2352.7763671875,1.0,278.1499938964844,281.3669738769531,294.3849182128906,297.8487548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526605606079102,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.87744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3886.89892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122220,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.124755859375,0.7507767677307129,0.3022272288799286,0.2765572965145111,296.867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.12432861328125,0.8695425987243652,0.4767043590545654,0.4555234313011169,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1240539550781,0.9990000128746032,0.8186916708946228,0.5088288187980652,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1246643066406,0.773281991481781,0.3312609493732452,0.3184904158115387,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1255187988281,0.6370410323143005,0.1824936866760254,0.8451638221740723,283.1244201660156,284.95001220703125,298.79656982421875,291.3784484863281,297.61114501953125,297.0611572265625,283.12237548828125,1.0,0.5722258687019348,0.4286467432975769,0.4286467432975769,1.0,1.0,-2.8870742321014404,0.9132542014122008,1.9738199710845947,0.2635601460933685,5.551115123125783e-17,1.0,0.0,181.35292053222656,169.0,53244.3984375,0.0,2262.56201171875,1.0,278.1499938964844,281.3363037109375,294.3690490722656,297.80389404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507231712341307,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3869.474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122280,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.124755859375,0.7507767677307129,0.3022272288799286,0.2765572965145111,296.867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.12432861328125,0.8695425987243652,0.4767043590545654,0.4555234313011169,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1240539550781,0.9990000128746032,0.8186916708946228,0.5088288187980652,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1246643066406,0.773281991481781,0.3312609493732452,0.3184904158115387,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1255187988281,0.6370410323143005,0.1824936866760254,0.8451638221740723,283.1244201660156,284.95001220703125,298.79656982421875,291.3784484863281,297.61114501953125,297.0611572265625,283.12237548828125,1.0,0.5722258687019348,0.4286467432975769,0.4286467432975769,1.0,1.0,-2.8870742321014404,0.9132542014122008,1.9738199710845947,0.2635601460933685,5.551115123125783e-17,1.0,0.0,181.35292053222656,169.0,53244.3984375,0.0,2262.56201171875,1.0,278.1499938964844,281.3363037109375,294.3690490722656,297.80389404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507231712341307,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3869.474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122340,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0882263183594,0.7500293254852295,0.2994606792926788,0.2740212976932525,296.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.087890625,0.8688681125640869,0.472697377204895,0.4517038464546203,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0876770019531,0.9990000128746032,0.8193524479866028,0.5057314038276672,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.088134765625,0.7728750109672546,0.328733891248703,0.3160587251186371,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0888061523437,0.635961651802063,0.1804129034280777,0.8355302214622498,283.08795166015625,284.95001220703125,298.75,291.3626403808594,297.5941467285156,297.0594482421875,283.0864562988281,1.0,0.5678378939628601,0.4285305440425873,0.4285305440425873,1.0,1.0,-2.8611929416656494,0.9032965302467346,1.95789635181427,0.2592287957668304,5.551115123125783e-17,1.0,0.0,178.82875061035156,172.0,52819.7890625,0.0,2205.647705078125,1.0,278.1499938964844,281.3103332519531,294.3516540527344,297.7580261230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484413266181946,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.625,0.0,1953.8612060546875,1895.4371337890625,0.0,3848.9091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122400,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0882263183594,0.7500293254852295,0.2994606792926788,0.2740212976932525,296.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.087890625,0.8688681125640869,0.472697377204895,0.4517038464546203,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0876770019531,0.9990000128746032,0.8193524479866028,0.5057314038276672,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.088134765625,0.7728750109672546,0.328733891248703,0.3160587251186371,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0888061523437,0.635961651802063,0.1804129034280777,0.8355302214622498,283.08795166015625,284.95001220703125,298.75,291.3626403808594,297.5941467285156,297.0594482421875,283.0864562988281,1.0,0.5678378939628601,0.4285305440425873,0.4285305440425873,1.0,1.0,-2.8611929416656494,0.9032965302467346,1.95789635181427,0.2592287957668304,5.551115123125783e-17,1.0,0.0,178.82875061035156,172.0,52819.7890625,0.0,2205.647705078125,1.0,278.1499938964844,281.3103332519531,294.3516540527344,297.7580261230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484413266181946,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.625,0.0,1953.8612060546875,1895.4371337890625,0.0,3848.9091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122460,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0582275390625,0.747604489326477,0.2966840267181396,0.2715543210506439,296.8594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0579528808594,0.86612868309021,0.4686763286590576,0.4479493796825409,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0577697753906,0.9990000128746032,0.818788468837738,0.5062882304191589,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.05816650390625,0.7706192135810852,0.3261798322200775,0.3136747181415558,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0587463378906,0.6335029602050781,0.1783187091350555,0.826229453086853,283.0580139160156,284.95001220703125,298.7020263671875,291.3441467285156,297.5742492675781,297.052734375,283.05670166015625,1.0,0.5650624632835388,0.4289730489253998,0.4289730489253998,1.0,1.0,-2.84033727645874,0.8964669108390808,1.943870425224304,0.2570153176784515,5.551115123125783e-17,1.0,0.0,178.32269287109375,175.0,52465.2265625,0.0,2167.81396484375,1.0,278.1499938964844,281.2889099121094,294.3340148925781,297.7171630859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464257955551147,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.1455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3830.7060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122520,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0582275390625,0.747604489326477,0.2966840267181396,0.2715543210506439,296.8594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0579528808594,0.86612868309021,0.4686763286590576,0.4479493796825409,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0577697753906,0.9990000128746032,0.818788468837738,0.5062882304191589,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.05816650390625,0.7706192135810852,0.3261798322200775,0.3136747181415558,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0587463378906,0.6335029602050781,0.1783187091350555,0.826229453086853,283.0580139160156,284.95001220703125,298.7020263671875,291.3441467285156,297.5742492675781,297.052734375,283.05670166015625,1.0,0.5650624632835388,0.4289730489253998,0.4289730489253998,1.0,1.0,-2.84033727645874,0.8964669108390808,1.943870425224304,0.2570153176784515,5.551115123125783e-17,1.0,0.0,178.32269287109375,175.0,52465.2265625,0.0,2167.81396484375,1.0,278.1499938964844,281.2889099121094,294.3340148925781,297.7171630859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464257955551147,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.1455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3830.7060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122580,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0310974121094,0.7441504001617432,0.2938700914382934,0.2691004872322082,296.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0308532714844,0.862126350402832,0.4646130800247192,0.4442043006420135,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0306701660156,0.9990000128746032,0.8169716596603394,0.5091044306755066,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0310363769531,0.7672327160835266,0.3235924839973449,0.3113045394420624,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0315856933594,0.6301785111427307,0.176187664270401,0.8169929385185242,283.0308837890625,284.95001220703125,298.651611328125,291.3233337402344,297.550537109375,297.0414428710937,283.0296630859375,1.0,0.5633646845817566,0.4294155836105346,0.4294155836105346,1.0,1.0,-2.8223185539245605,0.8907255530357361,1.93159294128418,0.2552700638771057,5.551115123125783e-17,1.0,0.0,179.05332946777344,178.0,52145.9140625,0.0,2141.11767578125,1.0,278.1499938964844,281.26971435546875,294.31475830078125,297.677734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447856545448304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.2861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3815.86767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122640,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0310974121094,0.7441504001617432,0.2938700914382934,0.2691004872322082,296.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0308532714844,0.862126350402832,0.4646130800247192,0.4442043006420135,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0306701660156,0.9990000128746032,0.8169716596603394,0.5091044306755066,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0310363769531,0.7672327160835266,0.3235924839973449,0.3113045394420624,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0315856933594,0.6301785111427307,0.176187664270401,0.8169929385185242,283.0308837890625,284.95001220703125,298.651611328125,291.3233337402344,297.550537109375,297.0414428710937,283.0296630859375,1.0,0.5633646845817566,0.4294155836105346,0.4294155836105346,1.0,1.0,-2.8223185539245605,0.8907255530357361,1.93159294128418,0.2552700638771057,5.551115123125783e-17,1.0,0.0,179.05332946777344,178.0,52145.9140625,0.0,2141.11767578125,1.0,278.1499938964844,281.26971435546875,294.31475830078125,297.677734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447856545448304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.2861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3815.86767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122700,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0182189941406,0.742178201675415,0.292446881532669,0.2678700685501098,296.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0179443359375,0.8598249554634094,0.4625621140003204,0.4423254728317261,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0177917480469,0.9990000128746032,0.8156406283378601,0.5110726356506348,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0181579589844,0.7652703523635864,0.3222857713699341,0.3101184368133545,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0186767578125,0.6283007264137268,0.1751071214675903,0.812361478805542,283.0180053710937,284.95001220703125,298.6255187988281,291.3121032714844,297.53759765625,297.0345764160156,283.0168151855469,1.0,0.5627791285514832,0.4296368360519409,0.4296368360519409,1.0,1.0,-2.8139517307281494,0.8880904912948608,1.925861358642578,0.2544917166233063,5.551115123125783e-17,1.0,0.0,179.7274169921875,178.0,51995.484375,0.0,2130.421630859375,1.0,278.1499938964844,281.2606811523437,294.3042907714844,297.6578674316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944084107875824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.7001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3809.51416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122760,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.005615234375,0.7400955557823181,0.2910128831863403,0.2666353285312652,296.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0053405761719,0.8573896288871765,0.4604977667331695,0.4404398202896118,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.00518798828125,0.9990000128746032,0.8140529990196228,0.5133073329925537,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0055236816406,0.7631883025169373,0.3209717571735382,0.3089304864406585,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0060729980469,0.6263182163238525,0.1740173548460006,0.8077139258384705,283.0054016113281,284.95001220703125,298.5989074707031,291.30035400390625,297.5239562988281,297.0271301269531,283.0042419433594,1.0,0.5623193383216858,0.4297324120998382,0.4297324120998382,1.0,1.0,-2.805872678756714,0.8852889537811279,1.9205836057662964,0.2534841001033783,5.551115123125783e-17,1.0,0.0,180.55084228515625,166.0,51849.2265625,0.0,2120.964111328125,1.0,278.1499938964844,281.2518920898437,294.2932434082031,297.63775634765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434479475021362,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.47900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3803.748779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122820,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9700012207031,0.7397379875183105,0.2881042063236236,0.2639682590961456,296.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.96954345703125,0.8572213649749756,0.4563097953796386,0.436448723077774,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9692687988281,0.9990000128746032,0.8116462230682373,0.5089608430862427,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9698791503906,0.7632136344909668,0.318294882774353,0.3063452243804931,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.97076416015625,0.6254765391349792,0.1718012243509292,0.7974458336830139,282.9696350097656,284.95001220703125,298.54412841796875,291.2753295898437,297.4983215332031,297.015869140625,282.9676513671875,1.0,0.5564583539962769,0.4299235641956329,0.4299235641956329,1.0,1.0,-2.7772161960601807,0.8749204277992249,1.902295708656311,0.2497041672468185,5.551115123125783e-17,1.0,0.0,177.33226013183594,169.0,51401.8203125,0.0,2058.65869140625,1.0,278.1499938964844,281.2259521484375,294.26837158203125,297.5898742675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421062469482422,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.46435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3791.578857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122880,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9700012207031,0.7397379875183105,0.2881042063236236,0.2639682590961456,296.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.96954345703125,0.8572213649749756,0.4563097953796386,0.436448723077774,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9692687988281,0.9990000128746032,0.8116462230682373,0.5089608430862427,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9698791503906,0.7632136344909668,0.318294882774353,0.3063452243804931,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.97076416015625,0.6254765391349792,0.1718012243509292,0.7974458336830139,282.9696350097656,284.95001220703125,298.54412841796875,291.2753295898437,297.4983215332031,297.015869140625,282.9676513671875,1.0,0.5564583539962769,0.4299235641956329,0.4299235641956329,1.0,1.0,-2.7772161960601807,0.8749204277992249,1.902295708656311,0.2497041672468185,5.551115123125783e-17,1.0,0.0,177.33226013183594,169.0,51401.8203125,0.0,2058.65869140625,1.0,278.1499938964844,281.2259521484375,294.26837158203125,297.5898742675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421062469482422,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.46435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3791.578857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122940,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9352722167969,0.7376176118850708,0.2851979732513428,0.2613613307476043,296.8442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9349365234375,0.8548697829246521,0.4520958662033081,0.4324912428855896,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9347229003906,0.9990000128746032,0.8096330761909485,0.5086055994033813,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9351806640625,0.7612828016281128,0.3155868351459503,0.3037956655025482,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9358825683594,0.6231487393379211,0.1695907860994339,0.7875013947486877,282.9349975585937,284.95001220703125,298.48748779296875,291.2484741210937,297.474609375,297.0081481933594,282.9335021972656,1.0,0.5532655715942383,0.43011474609375,0.43011474609375,1.0,1.0,-2.753877639770508,0.8665671348571777,1.8873103857040403,0.2464087754487991,5.551115123125783e-17,1.0,0.0,176.3007354736328,172.0,51003.8984375,0.0,2016.2081298828125,1.0,278.1499938964844,281.2016296386719,294.239990234375,297.535400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940348505973816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.67333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3775.61328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123000,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9352722167969,0.7376176118850708,0.2851979732513428,0.2613613307476043,296.8442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9349365234375,0.8548697829246521,0.4520958662033081,0.4324912428855896,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9347229003906,0.9990000128746032,0.8096330761909485,0.5086055994033813,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9351806640625,0.7612828016281128,0.3155868351459503,0.3037956655025482,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9358825683594,0.6231487393379211,0.1695907860994339,0.7875013947486877,282.9349975585937,284.95001220703125,298.48748779296875,291.2484741210937,297.474609375,297.0081481933594,282.9335021972656,1.0,0.5532655715942383,0.43011474609375,0.43011474609375,1.0,1.0,-2.753877639770508,0.8665671348571777,1.8873103857040403,0.2464087754487991,5.551115123125783e-17,1.0,0.0,176.3007354736328,172.0,51003.8984375,0.0,2016.2081298828125,1.0,278.1499938964844,281.2016296386719,294.239990234375,297.535400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940348505973816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.67333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3775.61328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123060,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9065246582031,0.7343447804450989,0.2822781205177307,0.258797824382782,296.8407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9062194824219,0.8511017560958862,0.4478594660758972,0.4285680949687958,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9060363769531,0.9990000128746032,0.806475818157196,0.5109030604362488,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9064636230469,0.7580773830413818,0.3128529191017151,0.3012754023075104,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.90704345703125,0.6198012828826904,0.1673694849014282,0.7777833938598633,282.9062805175781,284.95001220703125,298.42919921875,291.21990966796875,297.4496459960937,296.9986877441406,282.9049987792969,1.0,0.5512161254882812,0.4305610060691833,0.4305610060691833,1.0,1.0,-2.7341349124908447,0.860106885433197,1.874028205871582,0.244303822517395,5.551115123125783e-17,1.0,0.0,176.73519897460938,160.0,50674.78125,0.0,1986.851318359375,1.0,278.1499938964844,281.1817321777344,294.2119140625,297.48541259765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93874591588974,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3761.03564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123120,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9065246582031,0.7343447804450989,0.2822781205177307,0.258797824382782,296.8407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9062194824219,0.8511017560958862,0.4478594660758972,0.4285680949687958,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9060363769531,0.9990000128746032,0.806475818157196,0.5109030604362488,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9064636230469,0.7580773830413818,0.3128529191017151,0.3012754023075104,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.90704345703125,0.6198012828826904,0.1673694849014282,0.7777833938598633,282.9062805175781,284.95001220703125,298.42919921875,291.21990966796875,297.4496459960937,296.9986877441406,282.9049987792969,1.0,0.5512161254882812,0.4305610060691833,0.4305610060691833,1.0,1.0,-2.7341349124908447,0.860106885433197,1.874028205871582,0.244303822517395,5.551115123125783e-17,1.0,0.0,176.73519897460938,160.0,50674.78125,0.0,1986.851318359375,1.0,278.1499938964844,281.1817321777344,294.2119140625,297.48541259765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93874591588974,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3761.03564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123180,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8694763183594,0.7345842719078064,0.2793725728988647,0.2561056017875671,296.8374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8690185546875,0.8516327738761902,0.443604826927185,0.4244808554649353,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.86871337890625,0.9990000128746032,0.8037513494491577,0.5050548911094666,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8693542480469,0.7587155699729919,0.3101031184196472,0.2985927164554596,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.87042236328125,0.6194139719009399,0.1651606261730194,0.7673875689506531,282.8691101074219,284.95001220703125,298.36944580078125,291.1897888183594,297.426025390625,296.99237060546875,282.86700439453125,1.0,0.5445883274078369,0.4310072660446167,0.4310072660446167,1.0,1.0,-2.7032549381256104,0.8494197726249695,1.853835105895996,0.2406675666570663,5.551115123125783e-17,1.0,0.0,172.72897338867188,163.0,50215.59375,0.0,1920.0084228515625,1.0,278.1499938964844,281.1550598144531,294.1817932128906,297.4306335449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371957778930664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.10009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3746.915771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123240,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8694763183594,0.7345842719078064,0.2793725728988647,0.2561056017875671,296.8374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8690185546875,0.8516327738761902,0.443604826927185,0.4244808554649353,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.86871337890625,0.9990000128746032,0.8037513494491577,0.5050548911094666,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8693542480469,0.7587155699729919,0.3101031184196472,0.2985927164554596,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.87042236328125,0.6194139719009399,0.1651606261730194,0.7673875689506531,282.8691101074219,284.95001220703125,298.36944580078125,291.1897888183594,297.426025390625,296.99237060546875,282.86700439453125,1.0,0.5445883274078369,0.4310072660446167,0.4310072660446167,1.0,1.0,-2.7032549381256104,0.8494197726249695,1.853835105895996,0.2406675666570663,5.551115123125783e-17,1.0,0.0,172.72897338867188,163.0,50215.59375,0.0,1920.0084228515625,1.0,278.1499938964844,281.1550598144531,294.1817932128906,297.4306335449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371957778930664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.10009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3746.915771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123300,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8501892089844,0.7339040637016296,0.2778840065002441,0.2547522187232971,296.83563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8498229980469,0.8509346842765808,0.4414445459842682,0.4224326312541961,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8495483398437,0.9990000128746032,0.802632212638855,0.5038952231407166,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.85009765625,0.7581611275672913,0.3086885213851928,0.2972432374954223,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8509216308594,0.6185259819030762,0.1640351265668869,0.7622339129447937,282.8498840332031,284.95001220703125,298.33905029296875,291.1741943359375,297.4147033691406,296.99005126953125,282.84814453125,1.0,0.5425564646720886,0.4312303960323334,0.4312303960323334,1.0,1.0,-2.689951181411743,0.8448910117149353,1.845060110092163,0.2389828860759735,5.551115123125783e-17,1.0,0.0,171.67901611328125,163.0,49998.640625,0.0,1894.723876953125,1.0,278.1499938964844,281.1416931152344,294.1654663085937,297.40020751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362661242485046,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.65478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3738.439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123360,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.83380126953125,0.7327187061309814,0.2764026224613189,0.2534254491329193,296.8339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8334655761719,0.8496125936508179,0.4392858743667602,0.4204070270061493,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8332214355469,0.9990000128746032,0.8011649250984192,0.5039039850234985,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8337097167969,0.7570446133613586,0.3072713315486908,0.2959116101264953,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8344421386719,0.6171917915344238,0.1629170328378677,0.7572144269943237,282.8335266113281,284.95001220703125,298.30841064453125,291.1582946777344,297.4034423828125,296.98779296875,282.8319702148437,1.0,0.5409418940544128,0.4315153360366821,0.4315153360366821,1.0,1.0,-2.678299188613892,0.8411036133766174,1.837195634841919,0.2377548515796661,5.551115123125783e-17,1.0,0.0,171.2710723876953,166.0,49811.0703125,0.0,1875.084716796875,1.0,278.1499938964844,281.1303100585937,294.14923095703125,297.3713073730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935333788394928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.5791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3729.931884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123420,296.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8030090332031,0.7295842170715332,0.2734255790710449,0.2508001923561096,296.8305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8027038574219,0.8460358381271362,0.4349264800548553,0.4163633584976196,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8024597167969,0.9990000128746032,0.797146201133728,0.5056701302528381,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.80291748046875,0.7539772391319275,0.3044121265411377,0.2932641506195068,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8036499023437,0.613787055015564,0.1606827974319458,0.7473679184913635,282.8027648925781,284.95001220703125,298.2463073730469,291.1256103515625,297.3821105957031,296.9851989746094,282.80126953125,1.0,0.5385912656784058,0.432085245847702,0.432085245847702,1.0,1.0,-2.65739369392395,0.8344368934631348,1.822956919670105,0.2356874495744705,5.551115123125783e-17,1.0,0.0,171.40994262695312,154.0,49437.08203125,0.0,1844.1441650390625,1.0,278.1499938964844,281.1079406738281,294.1169128417969,297.3152770996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336040019989014,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.27490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3714.131103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
