time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18123480,296.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8030090332031,0.7295842170715332,0.2734255790710449,0.2508001923561096,296.8305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8027038574219,0.8460358381271362,0.4349264800548553,0.4163633584976196,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8024597167969,0.9990000128746032,0.797146201133728,0.5056701302528381,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.80291748046875,0.7539772391319275,0.3044121265411377,0.2932641506195068,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8036499023437,0.613787055015564,0.1606827974319458,0.7473679184913635,282.8027648925781,284.95001220703125,298.2463073730469,291.1256103515625,297.3821105957031,296.9851989746094,282.80126953125,1.0,0.5385912656784058,0.432085245847702,0.432085245847702,1.0,1.0,-2.65739369392395,0.8344368934631348,1.822956919670105,0.2356874495744705,5.551115123125783e-17,1.0,0.0,171.40994262695312,154.0,49437.08203125,0.0,1844.1441650390625,1.0,278.1499938964844,281.1079406738281,294.1169128417969,297.3152770996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336040019989014,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.27490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3714.131103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123540,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7615051269531,0.7297545671463013,0.2703933119773865,0.2479914873838424,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.760986328125,0.8465040326118469,0.4304892718791961,0.4121019840240478,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.7606201171875,0.9990000128746032,0.7932674884796143,0.4996284246444702,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7613525390625,0.7545156478881836,0.3014641106128692,0.2903992235660553,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7624816894531,0.6132879853248596,0.1584077775478363,0.7366784811019897,282.7610778808594,284.95001220703125,298.1833190917969,291.0918273925781,297.3607788085937,296.9835205078125,282.7586975097656,1.0,0.5317361354827881,0.4326551556587219,0.4326551556587219,1.0,1.0,-2.6253552436828613,0.8235052824020386,1.8018500804901123,0.2320474535226822,5.551115123125783e-17,1.0,0.0,167.3294677734375,157.0,48892.82421875,0.0,1778.268798828125,1.0,278.1499938964844,281.0762023925781,294.0821838378906,297.2513427734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93171489238739,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3696.85009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123600,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7615051269531,0.7297545671463013,0.2703933119773865,0.2479914873838424,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.760986328125,0.8465040326118469,0.4304892718791961,0.4121019840240478,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.7606201171875,0.9990000128746032,0.7932674884796143,0.4996284246444702,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7613525390625,0.7545156478881836,0.3014641106128692,0.2903992235660553,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7624816894531,0.6132879853248596,0.1584077775478363,0.7366784811019897,282.7610778808594,284.95001220703125,298.1833190917969,291.0918273925781,297.3607788085937,296.9835205078125,282.7586975097656,1.0,0.5317361354827881,0.4326551556587219,0.4326551556587219,1.0,1.0,-2.6253552436828613,0.8235052824020386,1.8018500804901123,0.2320474535226822,5.551115123125783e-17,1.0,0.0,167.3294677734375,157.0,48892.82421875,0.0,1778.268798828125,1.0,278.1499938964844,281.0762023925781,294.0821838378906,297.2513427734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93171489238739,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3696.85009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123660,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.721435546875,0.7279408574104309,0.2673608660697937,0.2452500760555267,296.8233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.72100830078125,0.8445625901222229,0.4260480403900146,0.4079015254974365,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7207336425781,0.9990000128746032,0.7896654009819031,0.4981105327606201,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7213134765625,0.752856969833374,0.2984627783298492,0.287554532289505,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7221984863281,0.6109269857406616,0.1561291366815567,0.726331353187561,282.7210998535156,284.95001220703125,298.11968994140625,291.0571594238281,297.33953857421875,296.9818725585937,282.7192687988281,1.0,0.5278429985046387,0.433305948972702,0.433305948972702,1.0,1.0,-2.5993359088897705,0.815026581287384,1.7843093872070312,0.2292005121707916,5.551115123125783e-17,1.0,0.0,165.68771362304688,145.0,48411.3671875,0.0,1733.1915283203125,1.0,278.1499938964844,281.046875,294.0455017089844,297.1828918457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293018579483032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3674.740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123720,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.721435546875,0.7279408574104309,0.2673608660697937,0.2452500760555267,296.8233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.72100830078125,0.8445625901222229,0.4260480403900146,0.4079015254974365,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7207336425781,0.9990000128746032,0.7896654009819031,0.4981105327606201,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7213134765625,0.752856969833374,0.2984627783298492,0.287554532289505,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7221984863281,0.6109269857406616,0.1561291366815567,0.726331353187561,282.7210998535156,284.95001220703125,298.11968994140625,291.0571594238281,297.33953857421875,296.9818725585937,282.7192687988281,1.0,0.5278429985046387,0.433305948972702,0.433305948972702,1.0,1.0,-2.5993359088897705,0.815026581287384,1.7843093872070312,0.2292005121707916,5.551115123125783e-17,1.0,0.0,165.68771362304688,145.0,48411.3671875,0.0,1733.1915283203125,1.0,278.1499938964844,281.046875,294.0455017089844,297.1828918457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293018579483032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3674.740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123780,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.67608642578125,0.7290806174278259,0.2643862068653106,0.2424566149711609,296.8206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.675537109375,0.846176266670227,0.4216404259204864,0.4036245942115783,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.6751403808594,0.9990000128746032,0.7864397764205933,0.4899442493915558,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6759338378906,0.7543664574623108,0.2954624593257904,0.2845968604087829,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.67706298828125,0.6112766861915588,0.1538845300674438,0.7155850529670715,282.6756591796875,284.95001220703125,298.0556030273437,291.02178955078125,297.3182373046875,296.9807434082031,282.6730651855469,1.0,0.5199475884437561,0.4339567422866821,0.4339567422866821,1.0,1.0,-2.564571619033813,0.8031723499298096,1.761399269104004,0.2252190560102462,5.551115123125783e-17,1.0,0.0,160.56129455566406,148.0,47823.0,0.0,1661.3096923828125,1.0,278.1499938964844,281.0123596191406,294.0087585449219,297.1126403808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267086982727052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.98291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3650.936767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123840,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.67608642578125,0.7290806174278259,0.2643862068653106,0.2424566149711609,296.8206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.675537109375,0.846176266670227,0.4216404259204864,0.4036245942115783,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.6751403808594,0.9990000128746032,0.7864397764205933,0.4899442493915558,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6759338378906,0.7543664574623108,0.2954624593257904,0.2845968604087829,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.67706298828125,0.6112766861915588,0.1538845300674438,0.7155850529670715,282.6756591796875,284.95001220703125,298.0556030273437,291.02178955078125,297.3182373046875,296.9807434082031,282.6730651855469,1.0,0.5199475884437561,0.4339567422866821,0.4339567422866821,1.0,1.0,-2.564571619033813,0.8031723499298096,1.761399269104004,0.2252190560102462,5.551115123125783e-17,1.0,0.0,160.56129455566406,148.0,47823.0,0.0,1661.3096923828125,1.0,278.1499938964844,281.0123596191406,294.0087585449219,297.1126403808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267086982727052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.98291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3650.936767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123900,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6531066894531,0.7287017107009888,0.2628432512283325,0.2410377711057663,296.8189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6526184082031,0.8458617329597473,0.4193869829177856,0.4014719724655151,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.6522827148437,0.9990000128746032,0.7850907444953918,0.4878992140293121,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6529541015625,0.7540979385375977,0.2939068973064422,0.2830978035926819,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.654052734375,0.6105485558509827,0.1527203470468521,0.7101935148239136,282.6527099609375,284.95001220703125,298.0234375,291.0038452148437,297.3074035644531,296.97979736328125,282.6505126953125,1.0,0.517407238483429,0.4342821538448334,0.4342821538448334,1.0,1.0,-2.54953932762146,0.7981440424919128,1.751395344734192,0.223412811756134,5.551115123125783e-17,1.0,0.0,159.07147216796875,148.0,47550.33984375,0.0,1633.91064453125,1.0,278.1499938964844,280.9956359863281,293.9897766113281,297.07574462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252262711524964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.52783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3637.30908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123960,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.63311767578125,0.7277513146400452,0.261315256357193,0.2396520376205444,296.8174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.6326599121094,0.8448449969291687,0.4171412587165832,0.3993468284606933,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6323547363281,0.9990000128746032,0.7834180593490601,0.4871517717838287,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6329650878906,0.753196120262146,0.2923519611358642,0.2816205620765686,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.63397216796875,0.6092696785926819,0.1515600383281707,0.704923152923584,282.6327514648437,284.95001220703125,297.9912414550781,290.9858093261719,297.2967834472656,296.9789733886719,282.6307678222656,1.0,0.5153474807739258,0.4347753524780273,0.4347753524780273,1.0,1.0,-2.536309003829956,0.7941185235977173,1.7421904802322388,0.2222863435745239,5.551115123125783e-17,1.0,0.0,158.2709197998047,151.0,47306.30859375,0.0,1612.230712890625,1.0,278.1499938964844,280.9808959960937,293.9713439941406,297.0409240722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237446784973145,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.41357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3623.675537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18124020,296.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.5970153808594,0.7248865962028503,0.2582830190658569,0.2369442731142044,296.8149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.5966186523437,0.8416467308998108,0.4126634299755096,0.3951511681079864,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.5963439941406,0.9990000128746032,0.7789706587791443,0.4878323674201965,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.596923828125,0.7503353357315063,0.2892313301563263,0.2786994278430938,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5978088378906,0.6057381629943848,0.1492298692464828,0.6945590376853943,282.5967102050781,284.95001220703125,297.9267883300781,290.9494323730469,297.2756652832031,296.9774169921875,282.5949401855469,1.0,0.5123316645622253,0.4357617795467376,0.4357617795467376,1.0,1.0,-2.512871265411377,0.787236750125885,1.7256345748901367,0.2205445915460586,5.551115123125783e-17,1.0,0.0,157.81663513183594,154.0,46859.23828125,0.0,1578.406005859375,1.0,278.1499938964844,280.9539489746094,293.9356689453125,296.975830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209940433502196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.81787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3598.3291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18124080,296.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.5970153808594,0.7248865962028503,0.2582830190658569,0.2369442731142044,296.8149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.5966186523437,0.8416467308998108,0.4126634299755096,0.3951511681079864,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.5963439941406,0.9990000128746032,0.7789706587791443,0.4878323674201965,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.596923828125,0.7503353357315063,0.2892313301563263,0.2786994278430938,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5978088378906,0.6057381629943848,0.1492298692464828,0.6945590376853943,282.5967102050781,284.95001220703125,297.9267883300781,290.9494323730469,297.2756652832031,296.9774169921875,282.5949401855469,1.0,0.5123316645622253,0.4357617795467376,0.4357617795467376,1.0,1.0,-2.512871265411377,0.787236750125885,1.7256345748901367,0.2205445915460586,5.551115123125783e-17,1.0,0.0,157.81663513183594,154.0,46859.23828125,0.0,1578.406005859375,1.0,278.1499938964844,280.9539489746094,293.9356689453125,296.975830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209940433502196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.81787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3598.3291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18124140,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.5642395019531,0.721060037612915,0.2552803754806518,0.2343031167984008,296.8127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.5638732910156,0.8373355269432068,0.4081914722919464,0.3910040557384491,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5635986328125,0.9990000128746032,0.7730079889297485,0.4906538426876068,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.56414794921875,0.7464652061462402,0.2860937416553497,0.2758018970489502,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5649719238281,0.6011659502983093,0.146860733628273,0.6842447519302368,282.5639343261719,284.95001220703125,297.86248779296875,290.9128112792969,297.2545166015625,296.97564697265625,282.5622863769531,1.0,0.5103912353515625,0.4367481768131256,0.4367481768131256,1.0,1.0,-2.492231130599976,0.7813901305198669,1.710840940475464,0.2192268967628479,5.551115123125783e-17,1.0,0.0,158.48939514160156,142.0,46447.87109375,0.0,1553.598388671875,1.0,278.1499938964844,280.9292297363281,293.90045166015625,296.91424560546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185736179351808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.10546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3575.98876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18124200,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.5642395019531,0.721060037612915,0.2552803754806518,0.2343031167984008,296.8127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.5638732910156,0.8373355269432068,0.4081914722919464,0.3910040557384491,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5635986328125,0.9990000128746032,0.7730079889297485,0.4906538426876068,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.56414794921875,0.7464652061462402,0.2860937416553497,0.2758018970489502,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5649719238281,0.6011659502983093,0.146860733628273,0.6842447519302368,282.5639343261719,284.95001220703125,297.86248779296875,290.9128112792969,297.2545166015625,296.97564697265625,282.5622863769531,1.0,0.5103912353515625,0.4367481768131256,0.4367481768131256,1.0,1.0,-2.492231130599976,0.7813901305198669,1.710840940475464,0.2192268967628479,5.551115123125783e-17,1.0,0.0,158.48939514160156,142.0,46447.87109375,0.0,1553.598388671875,1.0,278.1499938964844,280.9292297363281,293.90045166015625,296.91424560546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185736179351808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.10546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3575.98876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18124260,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.5220031738281,0.7207750678062439,0.2522449791431427,0.2315032333135604,296.81036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5213928222656,0.8372437953948975,0.4036810994148254,0.3866827487945556,296.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.52099609375,0.9990000128746032,0.7673386931419373,0.4854008853435516,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.5218200683594,0.7463744878768921,0.2829471826553345,0.2727446258068084,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.52313232421875,0.5998703837394714,0.1444388478994369,0.6729868054389954,282.5215148925781,284.95001220703125,297.79852294921875,290.8760986328125,297.2328491210937,296.9735717773437,282.5189208984375,1.0,0.5037765502929688,0.4375799894332886,0.4375799894332886,1.0,1.0,-2.460174322128296,0.7708175182342529,1.689356803894043,0.2159180045127868,5.551115123125783e-17,1.0,0.0,154.9423828125,130.0,45887.66015625,0.0,1496.4466552734375,1.0,278.1499938964844,280.89654541015625,293.8635559082031,296.8468933105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916111171245575,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.98779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3553.227783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18124320,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.5220031738281,0.7207750678062439,0.2522449791431427,0.2315032333135604,296.81036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5213928222656,0.8372437953948975,0.4036810994148254,0.3866827487945556,296.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.52099609375,0.9990000128746032,0.7673386931419373,0.4854008853435516,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.5218200683594,0.7463744878768921,0.2829471826553345,0.2727446258068084,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.52313232421875,0.5998703837394714,0.1444388478994369,0.6729868054389954,282.5215148925781,284.95001220703125,297.79852294921875,290.8760986328125,297.2328491210937,296.9735717773437,282.5189208984375,1.0,0.5037765502929688,0.4375799894332886,0.4375799894332886,1.0,1.0,-2.460174322128296,0.7708175182342529,1.689356803894043,0.2159180045127868,5.551115123125783e-17,1.0,0.0,154.9423828125,130.0,45887.66015625,0.0,1496.4466552734375,1.0,278.1499938964844,280.89654541015625,293.8635559082031,296.8468933105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916111171245575,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.98779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3553.227783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18124380,296.943359375,297.1499938964844,293.1499938964844,0.0019717020913958,-198.0210876464844,283.177734375,0.7248391509056091,0.2518009543418884,0.2301525324583053,296.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.4700012207031,0.8405601382255554,0.3992550671100616,0.3823380470275879,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.46954345703125,0.9990000128746032,0.7639045119285583,0.4739493131637573,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.4704284667969,0.7493269443511963,0.2798495292663574,0.2696329057216644,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.4710998535156,0.6014039516448975,0.1421537846326828,0.6616582870483398,282.4701232910156,284.95001220703125,297.735107421875,290.8394775390625,297.2122802734375,296.9730529785156,282.4673156738281,1.0,0.4945714473724365,0.4384118020534515,0.4384118020534515,1.0,1.0,-2.4222261905670166,0.757954478263855,1.6642717123031616,0.2114781737327575,5.551115123125783e-17,1.0,0.0,148.3459930419922,133.0,45240.99609375,0.0,1420.5277099609375,1.0,278.1499938964844,280.8580017089844,293.8235168457031,296.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91289484500885,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3523.44970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18124440,296.943359375,297.1499938964844,293.1499938964844,0.0019717020913958,-198.0210876464844,283.177734375,0.7248391509056091,0.2518009543418884,0.2301525324583053,296.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.4700012207031,0.8405601382255554,0.3992550671100616,0.3823380470275879,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.46954345703125,0.9990000128746032,0.7639045119285583,0.4739493131637573,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.4704284667969,0.7493269443511963,0.2798495292663574,0.2696329057216644,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.4710998535156,0.6014039516448975,0.1421537846326828,0.6616582870483398,282.4701232910156,284.95001220703125,297.735107421875,290.8394775390625,297.2122802734375,296.9730529785156,282.4673156738281,1.0,0.4945714473724365,0.4384118020534515,0.4384118020534515,1.0,1.0,-2.4222261905670166,0.757954478263855,1.6642717123031616,0.2114781737327575,5.551115123125783e-17,1.0,0.0,148.3459930419922,133.0,45240.99609375,0.0,1420.5277099609375,1.0,278.1499938964844,280.8580017089844,293.8235168457031,296.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91289484500885,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3523.44970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18124500,296.9524230957031,297.1499938964844,293.1499938964844,0.0020201939623802,-203.02442932128903,283.1727600097656,0.7262440919876099,0.2513934373855591,0.2299561947584152,296.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4464111328125,0.8408940434455872,0.3969475328922272,0.3801076710224151,296.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4460144042969,0.9990000128746032,0.7626306414604187,0.4705917239189148,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.44677734375,0.7496235370635986,0.2782355844974518,0.2680542171001434,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.4480285644531,0.6011139154434204,0.1409867852926254,0.6561130285263062,282.4465026855469,284.95001220703125,297.7036437988281,290.8212585449219,297.2020263671875,296.9725646972656,282.44415283203125,1.0,0.4915585815906524,0.4388277232646942,0.4388277232646942,1.0,1.0,-2.406710624694824,0.7528467774391174,1.653863787651062,0.2096911519765854,5.551115123125783e-17,1.0,0.0,146.2969207763672,133.0,44960.25,0.0,1392.7410888671875,1.0,278.1499938964844,280.8407897949219,293.8038330078125,296.7298583984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110510349273682,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.50732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3506.35546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18124560,296.9573669433594,297.1499938964844,293.1499938964844,0.0020594066008925,-207.08282470703125,283.1687316894531,0.7265368103981018,0.2506379187107086,0.2294011414051056,296.80645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.426025390625,0.8403506278991699,0.3946625590324402,0.3779206573963165,296.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.4256896972656,0.9990000128746032,0.7610635757446289,0.4688440561294555,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.4263610839844,0.7491278648376465,0.2766284346580505,0.2665068805217743,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.427490234375,0.6001220941543579,0.1398331373929977,0.6507667303085327,282.4261169433594,284.95001220703125,297.6723937988281,290.8031005859375,297.1921081542969,296.9722900390625,282.4239807128906,1.0,0.4891312718391418,0.4394523501396179,0.4394523501396179,1.0,1.0,-2.393036127090454,0.7488181591033936,1.6442179679870603,0.2086499035358429,5.551115123125783e-17,1.0,0.0,145.0615234375,136.0,44710.73828125,0.0,1370.8267822265625,1.0,278.1499938964844,280.82568359375,293.7852783203125,296.6942138671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90922874212265,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3489.4443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18124620,296.9618225097656,297.1499938964844,293.1499938964844,0.0021265048999339,-214.04823303222656,283.1626892089844,0.7253067493438721,0.2486618459224701,0.2277692705392837,296.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.3894348144531,0.8377798199653625,0.3901282250881195,0.3736353516578674,296.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3891296386719,0.9990000128746032,0.7568047046661377,0.4680661857128143,296.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.3897399902344,0.7467885613441467,0.273412138223648,0.2634645104408264,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.3907470703125,0.596881628036499,0.1375187635421753,0.6403369903564453,282.3895263671875,284.95001220703125,297.6106262207031,290.76715087890625,297.1725158691406,296.9716796875,282.3876342773437,1.0,0.4855702221393585,0.4407015740871429,0.4407015740871429,1.0,1.0,-2.368807554244995,0.7419776916503906,1.626829743385315,0.20710089802742,5.551115123125783e-17,1.0,0.0,143.947509765625,139.0,44257.375,0.0,1336.85595703125,1.0,278.1499938964844,280.7983703613281,293.7503356933594,296.62908935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058716297149658,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.70068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3458.251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18124680,296.9618225097656,297.1499938964844,293.1499938964844,0.0021265048999339,-214.04823303222656,283.1626892089844,0.7253067493438721,0.2486618459224701,0.2277692705392837,296.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.3894348144531,0.8377798199653625,0.3901282250881195,0.3736353516578674,296.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3891296386719,0.9990000128746032,0.7568047046661377,0.4680661857128143,296.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.3897399902344,0.7467885613441467,0.273412138223648,0.2634645104408264,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.3907470703125,0.596881628036499,0.1375187635421753,0.6403369903564453,282.3895263671875,284.95001220703125,297.6106262207031,290.76715087890625,297.1725158691406,296.9716796875,282.3876342773437,1.0,0.4855702221393585,0.4407015740871429,0.4407015740871429,1.0,1.0,-2.368807554244995,0.7419776916503906,1.626829743385315,0.20710089802742,5.551115123125783e-17,1.0,0.0,143.947509765625,139.0,44257.375,0.0,1336.85595703125,1.0,278.1499938964844,280.7983703613281,293.7503356933594,296.62908935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058716297149658,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.70068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3458.251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18124740,296.9629211425781,297.1499938964844,293.1499938964844,0.002184537006542,-220.09063720703125,283.1586303710937,0.7224570512771606,0.2463936805725097,0.2258271872997284,296.8033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3566589355469,0.8337473273277283,0.3856160640716553,0.3694263398647308,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.3563842773437,0.9990000128746032,0.7509282231330872,0.4699898958206177,296.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.35693359375,0.743123471736908,0.2701795399188995,0.260458767414093,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.3578796386719,0.5922768115997314,0.1351573914289474,0.6299776434898376,282.35675048828125,284.95001220703125,297.54998779296875,290.73175048828125,297.1530456542969,296.9706726074219,282.3550109863281,1.0,0.4833063185214996,0.4419508278369903,0.4419508278369903,1.0,1.0,-2.347672462463379,0.736285924911499,1.61138653755188,0.2060247659683227,5.551115123125783e-17,1.0,0.0,144.1784210205078,142.0,43847.0,0.0,1312.4976806640625,1.0,278.1499938964844,280.773681640625,293.7168273925781,296.5690002441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029438495635986,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.09619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3431.009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18124800,296.9629211425781,297.1499938964844,293.1499938964844,0.002184537006542,-220.09063720703125,283.1586303710937,0.7224570512771606,0.2463936805725097,0.2258271872997284,296.8033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3566589355469,0.8337473273277283,0.3856160640716553,0.3694263398647308,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.3563842773437,0.9990000128746032,0.7509282231330872,0.4699898958206177,296.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.35693359375,0.743123471736908,0.2701795399188995,0.260458767414093,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.3578796386719,0.5922768115997314,0.1351573914289474,0.6299776434898376,282.35675048828125,284.95001220703125,297.54998779296875,290.73175048828125,297.1530456542969,296.9706726074219,282.3550109863281,1.0,0.4833063185214996,0.4419508278369903,0.4419508278369903,1.0,1.0,-2.347672462463379,0.736285924911499,1.61138653755188,0.2060247659683227,5.551115123125783e-17,1.0,0.0,144.1784210205078,142.0,43847.0,0.0,1312.4976806640625,1.0,278.1499938964844,280.773681640625,293.7168273925781,296.5690002441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029438495635986,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.09619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3431.009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18124860,296.9628601074219,297.1499938964844,293.1499938964844,0.0022376077249646,-225.6291046142578,283.1558532714844,0.7186184525489807,0.244016632437706,0.2237861156463623,296.8022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.326171875,0.8287855386734009,0.3811079561710357,0.3652566373348236,296.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.3258972167969,0.9990000128746032,0.7436178922653198,0.4736882746219635,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.3264465332031,0.7386320233345032,0.2669268548488617,0.2574670910835266,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.3273620605469,0.586659848690033,0.1327250450849533,0.6194771528244019,282.3262634277344,284.95001220703125,297.4906921386719,290.6971130371094,297.133544921875,296.9691467285156,282.3246154785156,1.0,0.4818952083587646,0.443071961402893,0.443071961402893,1.0,1.0,-2.328444004058838,0.7310531735420227,1.59739089012146,0.2049928903579712,5.551115123125783e-17,1.0,0.0,145.29978942871094,130.0,43461.64453125,0.0,1294.2513427734375,1.0,278.1499938964844,280.75054931640625,293.6837158203125,296.5114440917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003312587738037,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.16015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3406.672119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18124920,296.9628601074219,297.1499938964844,293.1499938964844,0.0022376077249646,-225.6291046142578,283.1558532714844,0.7186184525489807,0.244016632437706,0.2237861156463623,296.8022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.326171875,0.8287855386734009,0.3811079561710357,0.3652566373348236,296.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.3258972167969,0.9990000128746032,0.7436178922653198,0.4736882746219635,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.3264465332031,0.7386320233345032,0.2669268548488617,0.2574670910835266,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.3273620605469,0.586659848690033,0.1327250450849533,0.6194771528244019,282.3262634277344,284.95001220703125,297.4906921386719,290.6971130371094,297.133544921875,296.9691467285156,282.3246154785156,1.0,0.4818952083587646,0.443071961402893,0.443071961402893,1.0,1.0,-2.328444004058838,0.7310531735420227,1.59739089012146,0.2049928903579712,5.551115123125783e-17,1.0,0.0,145.29978942871094,130.0,43461.64453125,0.0,1294.2513427734375,1.0,278.1499938964844,280.75054931640625,293.6837158203125,296.5114440917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003312587738037,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.16015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3406.672119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18124980,296.9624328613281,297.1499938964844,293.1499938964844,0.002313571749255,-233.5482940673828,283.15380859375,0.718648374080658,0.2416027337312698,0.2215494960546493,296.8018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2867126464844,0.8284072279930115,0.3766733407974243,0.361027717590332,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.2862548828125,0.9990000128746032,0.7368221879005432,0.4688927233219147,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2872009277344,0.7383291125297546,0.2638499438762665,0.2545245885848999,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.2876281738281,0.5849185585975647,0.1303600668907165,0.6085667014122009,282.28680419921875,284.95001220703125,297.43292236328125,290.66339111328125,297.1148986816406,296.96844482421875,282.2841796875,1.0,0.4756956994533539,0.4441930651664734,0.4441930651664734,1.0,1.0,-2.298283815383911,0.7215463519096375,1.576737403869629,0.2022822201251983,5.551115123125783e-17,1.0,0.0,142.18104553222656,118.0,42935.39453125,0.0,1246.977294921875,1.0,278.1499938964844,280.7198791503906,293.6495361328125,296.44873046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976302742958069,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.11572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3381.485107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18125040,296.9624328613281,297.1499938964844,293.1499938964844,0.002313571749255,-233.5482940673828,283.15380859375,0.718648374080658,0.2416027337312698,0.2215494960546493,296.8018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2867126464844,0.8284072279930115,0.3766733407974243,0.361027717590332,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.2862548828125,0.9990000128746032,0.7368221879005432,0.4688927233219147,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2872009277344,0.7383291125297546,0.2638499438762665,0.2545245885848999,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.2876281738281,0.5849185585975647,0.1303600668907165,0.6085667014122009,282.28680419921875,284.95001220703125,297.43292236328125,290.66339111328125,297.1148986816406,296.96844482421875,282.2841796875,1.0,0.4756956994533539,0.4441930651664734,0.4441930651664734,1.0,1.0,-2.298283815383911,0.7215463519096375,1.576737403869629,0.2022822201251983,5.551115123125783e-17,1.0,0.0,142.18104553222656,118.0,42935.39453125,0.0,1246.977294921875,1.0,278.1499938964844,280.7198791503906,293.6495361328125,296.44873046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976302742958069,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.11572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3381.485107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18125100,296.9623107910156,297.1499938964844,293.1499938964844,0.0023649111390113,-238.89913940429688,283.1530456542969,0.7197638154029846,0.2404042035341262,0.2203934639692306,296.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.2615051269531,0.8293992877006531,0.3743575811386108,0.3587708175182342,296.7912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.2610168457031,0.9990000128746032,0.7341674566268921,0.4641694724559784,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.2619934082031,0.7391104698181152,0.2621245980262756,0.252818763256073,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.2636413574219,0.5849369764328003,0.1290926188230514,0.6024848222732544,282.2616577148437,284.95001220703125,297.4046936035156,290.6469116210937,297.1051330566406,296.9672546386719,282.2586975097656,1.0,0.4713752865791321,0.4447536468505859,0.4447536468505859,1.0,1.0,-2.2791574001312256,0.7152212262153625,1.5639361143112185,0.2001988291740417,5.551115123125783e-17,1.0,0.0,139.4528350830078,118.0,42612.4375,0.0,1214.6259765625,1.0,278.1499938964844,280.7007751464844,293.6312561035156,296.41229248046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959428668022156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.46484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3365.7373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18125160,296.9623413085937,297.1499938964844,293.1499938964844,0.0024207993410527,-244.7305908203125,283.1524353027344,0.7214821577072144,0.2392162531614303,0.2192256599664688,296.7997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.2343139648437,0.8310798406600952,0.3720436096191406,0.3564901053905487,296.7931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.2337951660156,0.9990000128746032,0.7320762276649475,0.4582245647907257,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2348022460937,0.7405058741569519,0.2604124248027801,0.2510948181152344,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2365417480469,0.585555911064148,0.1278549134731292,0.59637451171875,282.23443603515625,284.95001220703125,297.3768920898437,290.6307067871094,297.09576416015625,296.9664306640625,282.2312927246094,1.0,0.4664461612701416,0.4453843533992767,0.4453843533992767,1.0,1.0,-2.2584660053253174,0.7084053754806519,1.550060510635376,0.1979548782110214,5.551115123125783e-17,1.0,0.0,136.15625,121.0,42267.6640625,0.0,1178.822265625,1.0,278.1499938964844,280.6802978515625,293.61260986328125,296.3735656738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939518928527832,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.88330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3347.14501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18125220,296.9625549316406,297.1499938964844,293.1499938964844,0.0025098586920648,-254.05548095703125,283.1515197753906,0.7215229272842407,0.2368625700473785,0.2170362323522567,296.7982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.1884155273437,0.8305056691169739,0.3674536645412445,0.3520825803279876,296.79498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1880187988281,0.9990000128746032,0.7277588844299316,0.4535664319992065,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.1888122558594,0.7398282885551453,0.2570312619209289,0.24781434237957,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.1901550292969,0.5835318565368652,0.1254590600728988,0.5851337313652039,282.1885070800781,284.95001220703125,297.32281494140625,290.59930419921875,297.07830810546875,296.9656982421875,282.1861572265625,1.0,0.4609183371067047,0.4466457962989807,0.4466457962989807,1.0,1.0,-2.2275023460388184,0.6987975239753723,1.5287048816680908,0.1950002908706665,5.551115123125783e-17,1.0,0.0,133.16761779785156,124.0,41715.75390625,0.0,1133.67724609375,1.0,278.1499938964844,280.6466064453125,293.577880859375,296.3012390136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895381093025208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.2373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3305.887939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18125280,296.9625549316406,297.1499938964844,293.1499938964844,0.0025098586920648,-254.05548095703125,283.1515197753906,0.7215229272842407,0.2368625700473785,0.2170362323522567,296.7982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.1884155273437,0.8305056691169739,0.3674536645412445,0.3520825803279876,296.79498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1880187988281,0.9990000128746032,0.7277588844299316,0.4535664319992065,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.1888122558594,0.7398282885551453,0.2570312619209289,0.24781434237957,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.1901550292969,0.5835318565368652,0.1254590600728988,0.5851337313652039,282.1885070800781,284.95001220703125,297.32281494140625,290.59930419921875,297.07830810546875,296.9656982421875,282.1861572265625,1.0,0.4609183371067047,0.4466457962989807,0.4466457962989807,1.0,1.0,-2.2275023460388184,0.6987975239753723,1.5287048816680908,0.1950002908706665,5.551115123125783e-17,1.0,0.0,133.16761779785156,124.0,41715.75390625,0.0,1133.67724609375,1.0,278.1499938964844,280.6466064453125,293.577880859375,296.3012390136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895381093025208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.2373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3305.887939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
