time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18125340,296.96258544921875,297.1499938964844,293.1499938964844,0.0025769921485334,-261.12017822265625,283.15093994140625,0.7196218371391296,0.2344910353422165,0.2149069458246231,296.79736328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.1510925292969,0.8277239799499512,0.3629055619239807,0.3477863669395447,296.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1507263183594,0.9990000128746032,0.7221171855926514,0.4528968334197998,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.15142822265625,0.7372027635574341,0.2536756694316864,0.2446360439062118,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.152587890625,0.5796056389808655,0.1230785921216011,0.57440584897995,282.15118408203125,284.95001220703125,297.2708435058594,290.5692749023437,297.0617370605469,296.9652709960937,282.14910888671875,1.0,0.4572963416576385,0.4479072093963623,0.4479072093963623,1.0,1.0,-2.202275514602661,0.6913577318191528,1.5109176635742188,0.1930356919765472,5.551115123125783e-17,1.0,0.0,132.14352416992188,127.0,41252.65234375,0.0,1102.963134765625,1.0,278.1499938964844,280.6186828613281,293.5483703613281,296.2404479980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853362202644348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.3193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3266.566650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18125400,296.96258544921875,297.1499938964844,293.1499938964844,0.0025769921485334,-261.12017822265625,283.15093994140625,0.7196218371391296,0.2344910353422165,0.2149069458246231,296.79736328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.1510925292969,0.8277239799499512,0.3629055619239807,0.3477863669395447,296.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1507263183594,0.9990000128746032,0.7221171855926514,0.4528968334197998,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.15142822265625,0.7372027635574341,0.2536756694316864,0.2446360439062118,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.152587890625,0.5796056389808655,0.1230785921216011,0.57440584897995,282.15118408203125,284.95001220703125,297.2708435058594,290.5692749023437,297.0617370605469,296.9652709960937,282.14910888671875,1.0,0.4572963416576385,0.4479072093963623,0.4479072093963623,1.0,1.0,-2.202275514602661,0.6913577318191528,1.5109176635742188,0.1930356919765472,5.551115123125783e-17,1.0,0.0,132.14352416992188,127.0,41252.65234375,0.0,1102.963134765625,1.0,278.1499938964844,280.6186828613281,293.5483703613281,296.2404479980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853362202644348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.3193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3266.566650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18125460,296.9623718261719,297.1499938964844,293.1499938964844,0.0026321616023778,-266.95318603515625,283.1505432128906,0.7164298892021179,0.2320961505174636,0.2127990275621414,296.7968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.1181335449219,0.8235433101654053,0.3583820164203644,0.3435601890087127,296.7605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.1177978515625,0.9990000128746032,0.7150793671607971,0.4547412693500519,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.1184387207031,0.7333533763885498,0.2503241598606109,0.2415094375610351,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.1195068359375,0.5743275880813599,0.1206557750701904,0.5637502670288086,282.11822509765625,284.95001220703125,297.22119140625,290.54083251953125,297.04571533203125,296.9644775390625,282.1163330078125,1.0,0.4549564719200134,0.4494718909263611,0.4494718909263611,1.0,1.0,-2.1803243160247803,0.685674250125885,1.4946500062942505,0.1921176463365554,5.551115123125783e-17,1.0,0.0,132.33935546875,115.0,40840.59375,0.0,1080.7364501953125,1.0,278.1499938964844,280.5938720703125,293.52178955078125,296.18682861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815818428993225,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.75732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3231.4033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18125520,296.9623718261719,297.1499938964844,293.1499938964844,0.0026321616023778,-266.95318603515625,283.1505432128906,0.7164298892021179,0.2320961505174636,0.2127990275621414,296.7968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.1181335449219,0.8235433101654053,0.3583820164203644,0.3435601890087127,296.7605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.1177978515625,0.9990000128746032,0.7150793671607971,0.4547412693500519,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.1184387207031,0.7333533763885498,0.2503241598606109,0.2415094375610351,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.1195068359375,0.5743275880813599,0.1206557750701904,0.5637502670288086,282.11822509765625,284.95001220703125,297.22119140625,290.54083251953125,297.04571533203125,296.9644775390625,282.1163330078125,1.0,0.4549564719200134,0.4494718909263611,0.4494718909263611,1.0,1.0,-2.1803243160247803,0.685674250125885,1.4946500062942505,0.1921176463365554,5.551115123125783e-17,1.0,0.0,132.33935546875,115.0,40840.59375,0.0,1080.7364501953125,1.0,278.1499938964844,280.5938720703125,293.52178955078125,296.18682861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815818428993225,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.75732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3231.4033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18125580,296.96209716796875,297.1499938964844,293.1499938964844,0.0027038007974624,-274.5297241210937,283.1502685546875,0.7171617150306702,0.2296904176473617,0.2105418443679809,296.7976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.0774841308594,0.8239346742630005,0.3539978861808777,0.3393572866916656,296.7446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.0769958496094,0.9990000128746032,0.7085177302360535,0.4484932422637939,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.0780334472656,0.7335288524627686,0.2470902800559997,0.2383758872747421,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.07684326171875,0.57306307554245,0.1183512359857559,0.5529834032058716,282.0776062011719,284.95001220703125,297.1741027832031,290.5140991210937,297.0312194824219,296.9649353027344,282.0747375488281,1.0,0.4480412900447845,0.4510365724563598,0.4510365724563598,1.0,1.0,-2.148369073867798,0.6760669946670532,1.4723021984100342,0.1896342188119888,5.551115123125783e-17,1.0,0.0,128.68568420410156,103.0,40299.9609375,0.0,1034.583251953125,1.0,278.1499938964844,280.5622863769531,293.4952697753906,296.1304931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778831362724304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3196.73876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18125640,296.96209716796875,297.1499938964844,293.1499938964844,0.0027038007974624,-274.5297241210937,283.1502685546875,0.7171617150306702,0.2296904176473617,0.2105418443679809,296.7976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.0774841308594,0.8239346742630005,0.3539978861808777,0.3393572866916656,296.7446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.0769958496094,0.9990000128746032,0.7085177302360535,0.4484932422637939,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.0780334472656,0.7335288524627686,0.2470902800559997,0.2383758872747421,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.07684326171875,0.57306307554245,0.1183512359857559,0.5529834032058716,282.0776062011719,284.95001220703125,297.1741027832031,290.5140991210937,297.0312194824219,296.9649353027344,282.0747375488281,1.0,0.4480412900447845,0.4510365724563598,0.4510365724563598,1.0,1.0,-2.148369073867798,0.6760669946670532,1.4723021984100342,0.1896342188119888,5.551115123125783e-17,1.0,0.0,128.68568420410156,103.0,40299.9609375,0.0,1034.583251953125,1.0,278.1499938964844,280.5622863769531,293.4952697753906,296.1304931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778831362724304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3196.73876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18125700,296.96209716796875,297.1499938964844,293.1499938964844,0.0027513590175658,-279.5577392578125,283.1501159667969,0.7186781167984009,0.2285005897283554,0.2093849331140518,296.7967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.0517578125,0.8253188729286194,0.3516764640808105,0.3370829224586487,296.7449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.0512084960937,0.9990000128746032,0.7059767842292786,0.4430896341800689,296.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.0522766113281,0.7346309423446655,0.2453533709049224,0.2366517037153244,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.053955078125,0.5733190774917603,0.1170977279543876,0.5469236373901367,282.0518798828125,284.95001220703125,297.15155029296875,290.50146484375,297.0235595703125,296.964111328125,282.0487060546875,1.0,0.4433819651603699,0.4518189132213592,0.4518189132213592,1.0,1.0,-2.128422260284424,0.6697088479995728,1.458713412284851,0.1876613944768905,5.551115123125783e-17,1.0,0.0,125.77625274658205,103.0,39969.40625,0.0,1004.0745849609376,1.0,278.1499938964844,280.542724609375,293.48101806640625,296.09765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757244944572449,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3176.500244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18125760,296.96221923828125,297.1499938964844,293.1499938964844,0.0028026052750647,-284.98211669921875,283.1500244140625,0.7207939624786377,0.2273214310407638,0.2082194089889526,296.7959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.02410888671875,0.8273909687995911,0.3493655622005462,0.3347949683666229,296.75067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.0235290527344,0.9990000128746032,0.7039816975593567,0.4365444481372833,296.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.024658203125,0.7363342046737671,0.2436231225728988,0.2349080294370651,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.026611328125,0.5741897225379944,0.1158807575702667,0.5408697724342346,282.0242614746094,284.95001220703125,297.1297302246094,290.48931884765625,297.016357421875,296.96368408203125,282.02081298828125,1.0,0.4381547272205353,0.4526169002056122,0.4526169002056122,1.0,1.0,-2.1070497035980225,0.6628113389015198,1.4442384243011477,0.1854436099529266,5.551115123125783e-17,1.0,0.0,122.37345123291016,106.0,39618.14453125,0.0,970.9097290039062,1.0,278.1499938964844,280.5218811035156,293.466552734375,296.062744140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732658624649048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.6064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3153.44384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18125820,296.9626159667969,297.1499938964844,293.1499938964844,0.0028826580382883,-293.493896484375,283.1498718261719,0.7213450074195862,0.2249836772680282,0.206031784415245,296.795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,281.9776306152344,0.8273245096206665,0.3447960019111633,0.3303867876529693,296.75909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.9771728515625,0.9990000128746032,0.6997994780540466,0.4309079051017761,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.97802734375,0.7360381484031677,0.2401971071958542,0.2315740436315536,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,281.9795837402344,0.5723938941955566,0.1135341227054596,0.5297722816467285,281.9777526855469,284.95001220703125,297.0882873535156,290.4665832519531,297.0033874511719,296.9638061523437,281.9751892089844,1.0,0.4321742057800293,0.4542128443717956,0.4542128443717956,1.0,1.0,-2.075014591217041,0.6531493663787842,1.4218653440475464,0.1826201230287552,5.551115123125783e-17,1.0,0.0,119.112548828125,109.0,39060.16796875,0.0,928.7857666015624,1.0,278.1499938964844,280.48779296875,293.4405212402344,295.9986877441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679197430610657,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.2509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3103.2958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18125880,296.9626159667969,297.1499938964844,293.1499938964844,0.0028826580382883,-293.493896484375,283.1498718261719,0.7213450074195862,0.2249836772680282,0.206031784415245,296.795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,281.9776306152344,0.8273245096206665,0.3447960019111633,0.3303867876529693,296.75909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.9771728515625,0.9990000128746032,0.6997994780540466,0.4309079051017761,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.97802734375,0.7360381484031677,0.2401971071958542,0.2315740436315536,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,281.9795837402344,0.5723938941955566,0.1135341227054596,0.5297722816467285,281.9777526855469,284.95001220703125,297.0882873535156,290.4665832519531,297.0033874511719,296.9638061523437,281.9751892089844,1.0,0.4321742057800293,0.4542128443717956,0.4542128443717956,1.0,1.0,-2.075014591217041,0.6531493663787842,1.4218653440475464,0.1826201230287552,5.551115123125783e-17,1.0,0.0,119.112548828125,109.0,39060.16796875,0.0,928.7857666015624,1.0,278.1499938964844,280.48779296875,293.4405212402344,295.9986877441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679197430610657,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.2509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3103.2958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18125940,296.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1498413085937,0.7197598814964294,0.0,0.203912153840065,296.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9403686523437,0.8248434662818909,0.0,0.3261134326457977,296.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.94000244140625,0.9990000128746032,0.0,0.4294656217098236,296.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.94073486328125,0.7336117625236511,0.0,0.2283462733030319,296.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.94207763671875,0.5685177445411682,0.0,0.5192640423774719,281.94049072265625,294.1499938964844,297.04998779296875,290.4460754394531,296.9916381835937,296.9642639160156,281.93829345703125,0.0,0.0,0.4558087885379791,0.4558087885379791,1.0,1.0,-2.049105644226074,0.6458052396774292,1.4033005237579346,0.1808574795722961,0.0,1.0,0.0,117.81805419921876,60.0,38599.27734375,0.0,900.1940307617188,0.0,278.1499938964844,280.4599609375,293.420654296875,295.9475402832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1953.8612060546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1498413085937,0.7197598814964294,0.0,0.203912153840065,296.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9403686523437,0.8248434662818909,0.0,0.3261134326457977,296.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.94000244140625,0.9990000128746032,0.0,0.4294656217098236,296.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.94073486328125,0.7336117625236511,0.0,0.2283462733030319,296.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.94207763671875,0.5685177445411682,0.0,0.5192640423774719,281.94049072265625,294.1499938964844,297.04998779296875,290.4460754394531,296.9916381835937,296.9642639160156,281.93829345703125,0.0,0.0,0.4558087885379791,0.4558087885379791,1.0,1.0,-2.049105644226074,0.6458052396774292,1.4033005237579346,0.1808574795722961,0.0,1.0,0.0,117.81805419921876,60.0,38599.27734375,0.0,900.1940307617188,0.0,278.1499938964844,280.4599609375,293.420654296875,295.9475402832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1953.8612060546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.3902893066406,0.0,0.0,0.000793746963609,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,282.20123291015625,0.0,0.0,0.0008358577615581,297.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2063903808594,0.3611413538455963,0.0,0.0006173639558255,297.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1981506347656,0.0,0.0,0.0008358543273061,297.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1906433105469,0.0,0.0,0.0039649019017815,282.2398986816406,294.1499938964844,297.0279541015625,290.4340515136719,296.72369384765625,296.8762512207031,280.7065124511719,0.0,0.0,0.3462125658988952,0.3462125658988952,1.0,1.0,-0.0084670912474393,0.003134470898658,0.0053326203487813,-0.0161729715764522,0.0,1.0,0.0,-0.0466399751603603,60.0,1817.6806640625,0.0,-4.878085292148171e-06,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0602861094781295e-15,-6.060320414312493e-15,-4.1871003728033423e-20,-1.6035461939409648e-14,-1.603540264710334e-14,-5.965947756454653e-20,0.0,0.0,-0.0,0.0,0.0,6.3669079216184526e-27,1.1479897552856795e-26,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3754272460937,0.0,0.0,0.0007700860733166,297.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1929931640625,0.0,0.0,0.0011885315179824,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1997985839844,0.0,0.0,0.000872534699738,297.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1911926269531,0.0,0.0,0.0008567594341002,297.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.1845703125,0.0,0.0,0.0021548448130488,282.2279357910156,294.1499938964844,297.0133361816406,290.4256591796875,296.7164306640625,296.87744140625,280.3454284667969,0.0,0.0,0.2734852731227875,0.2734852731227875,1.0,1.0,-0.0069899982772767,0.0017832801677286,0.005206718109548,-0.0174037553369998,0.0,1.0,0.0,-0.0393307544291019,60.0,937.6213989257812,0.0,-3.3525832350278506e-06,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4750990924970483e-24,1.4767623071080938e-24,2.3047823200495708e-27,-3.024267652059467e-18,-3.021773909307772e-18,-2.493928544214638e-21,0.0,0.0,-0.0,0.0,0.0,8.127531093083939e-44,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.3653259277344,0.0,0.0,9.472028614254668e-05,297.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.18609619140625,0.0,0.0,9.960133320419118e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.18829345703125,0.0,0.0,7.324551552301273e-05,297.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1855773925781,0.0,0.0,9.97275928966701e-05,297.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1805419921875,0.0,0.0,0.0004737903072964,282.2189636230469,294.1499938964844,296.9766540527344,290.40313720703125,296.70172119140625,296.8856201171875,280.1024780273437,0.0,0.0,0.0911617577075958,0.0911617577075958,1.0,1.0,-0.0010094990720972,5.336291724233888e-05,0.0009561361512169,-0.0180728118866682,0.0,1.0,0.0,-0.0083901174366474,60.0,190.9375,0.0,-6.947404074253427e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.397861341646679e-37,3.660977885410724e-37,2.244585979274726e-37,4.9031075273272994e-23,2.419670214685151e-23,2.483437312642148e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.3653259277344,0.0,0.0,9.472028614254668e-05,297.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.18609619140625,0.0,0.0,9.960133320419118e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.18829345703125,0.0,0.0,7.324551552301273e-05,297.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1855773925781,0.0,0.0,9.97275928966701e-05,297.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1805419921875,0.0,0.0,0.0004737903072964,282.2189636230469,294.1499938964844,296.9766540527344,290.40313720703125,296.70172119140625,296.8856201171875,280.1024780273437,0.0,0.0,0.0911617577075958,0.0911617577075958,1.0,1.0,-0.0010094990720972,5.336291724233888e-05,0.0009561361512169,-0.0180728118866682,0.0,1.0,0.0,-0.0083901174366474,60.0,190.9375,0.0,-6.947404074253427e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.397861341646679e-37,3.660977885410724e-37,2.244585979274726e-37,4.9031075273272994e-23,2.419670214685151e-23,2.483437312642148e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3626708984375,0.0,0.0,9.49955647229217e-05,298.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1845703125,0.0,0.0,0.0001000386255327,298.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1867370605469,0.0,0.0,7.389538950519636e-05,297.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1840209960937,0.0,0.0,0.0001000353659037,297.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.17901611328125,0.0,0.0,0.0004745049518533,282.2164611816406,294.1499938964844,296.9583435058594,290.3911437988281,296.7041015625,296.8970642089844,280.10076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123880347236,1.5044731682678503e-08,0.0010123730171471,-0.0181664228439331,0.0,1.0,0.0,-0.0084305498749017,60.0,90.93960571289062,0.0,-6.98684488043e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.738118872944192e-40,-9.468013204057059e-40,-5.720030266450687e-40,4.85659944379909e-23,2.4289715158464306e-23,2.4276280857248392e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.35992431640625,0.0,0.0,9.5001254521776e-05,298.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.18292236328125,0.0,0.0,0.000100041674159,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1850891113281,0.0,0.0,7.389113306999207e-05,297.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1824035644531,0.0,0.0,0.0001000409974949,297.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.17742919921875,0.0,0.0,0.0004745465121231,282.2138671875,294.1499938964844,296.94000244140625,290.3786926269531,296.706298828125,296.904296875,280.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123647516593,7.309742144911979e-09,0.001012357417494,-0.0182016752660274,0.0,1.0,0.0,-0.0084365010261535,60.0,50.782508850097656,0.0,-6.987689005200083e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857509789283714e-23,2.4287892889773252e-23,2.4287206580785706e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.3542175292969,0.0,0.0,9.50185931287706e-05,298.375,303.1499938964844,285.1499938964844,0.0,-0.0,282.179443359375,0.0,0.0,0.0001000597621896,298.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.1815795898437,0.0,0.0,7.3904127930291e-05,298.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1789245605469,0.0,0.0,0.0001000592383206,297.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.17401123046875,0.0,0.0,0.000474633910926,282.2083435058594,294.1499938964844,296.9033203125,290.3524475097656,296.71014404296875,296.9083557128906,280.1966247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125478729605,7.331343088168296e-09,0.0010125405387952,-0.0182586871087551,0.0,1.0,0.0,-0.0084472764283418,60.0,27.10870361328125,0.0,-6.990217116253916e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857560907470372e-23,2.4287788760133762e-23,2.428781873684816e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.3542175292969,0.0,0.0,9.50185931287706e-05,298.375,303.1499938964844,285.1499938964844,0.0,-0.0,282.179443359375,0.0,0.0,0.0001000597621896,298.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.1815795898437,0.0,0.0,7.3904127930291e-05,298.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1789245605469,0.0,0.0,0.0001000592383206,297.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.17401123046875,0.0,0.0,0.000474633910926,282.2083435058594,294.1499938964844,296.9033203125,290.3524475097656,296.71014404296875,296.9083557128906,280.1966247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125478729605,7.331343088168296e-09,0.0010125405387952,-0.0182586871087551,0.0,1.0,0.0,-0.0084472764283418,60.0,27.10870361328125,0.0,-6.990217116253916e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857560907470372e-23,2.4287788760133762e-23,2.428781873684816e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3490600585937,0.0,0.0,9.50293178902939e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1762084960937,0.0,0.0,0.0001000710544758,299.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.1783447265625,0.0,0.0,7.391248072963208e-05,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1757202148437,0.0,0.0,0.0001000705306068,298.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1708679199219,0.0,0.0,0.0004746874910779,282.20330810546875,294.1499938964844,296.87164306640625,290.32843017578125,296.712890625,296.9032287597656,280.26226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126606794074,7.344521879559806e-09,0.0010126533452421,-0.0182932056486606,0.0,1.0,0.0,-0.0084538105875253,60.0,23.02507400512696,0.0,-6.991775336473438e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558383115476e-23,2.428779349329919e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.3482360839844,0.0,0.0,9.50306057347916e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.1756896972656,0.0,0.0,0.0001000724150799,299.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1778259277344,0.0,0.0,7.391348481178284e-05,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1751708984375,0.0,0.0,0.0001000718912109,298.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.1703491210937,0.0,0.0,0.0004746939521282,282.2024841308594,294.1499938964844,296.8666687011719,290.3245544433594,296.7132568359375,296.9017639160156,280.2724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126741835847,7.346102393057663e-09,0.0010126668494194,-0.0182973444461822,0.0,1.0,0.0,-0.0084545938298106,60.0,22.771333694458008,0.0,-6.991961498670207e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558383115476e-23,2.4287791915577377e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3420715332031,0.0,0.0,9.503705223323776e-05,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.17169189453125,0.0,0.0,0.0001000791962724,299.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1737670898437,0.0,0.0,7.391848339466378e-05,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1711730957031,0.0,0.0,0.0001000786796794,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.1663818359375,0.0,0.0,0.0004747261991724,282.1962890625,294.1499938964844,296.8299865722656,290.2951965332031,296.7156677246094,296.88720703125,280.34588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.3539379030762575e-09,0.0010127339046448,-0.0183178670704364,0.0,1.0,0.0,-0.0084584783762693,60.0,21.61815071105957,0.0,-6.992887335854904e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.4287791915577377e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3420715332031,0.0,0.0,9.503705223323776e-05,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.17169189453125,0.0,0.0,0.0001000791962724,299.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1737670898437,0.0,0.0,7.391848339466378e-05,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1711730957031,0.0,0.0,0.0001000786796794,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.1663818359375,0.0,0.0,0.0004747261991724,282.1962890625,294.1499938964844,296.8299865722656,290.2951965332031,296.7156677246094,296.88720703125,280.34588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.3539379030762575e-09,0.0010127339046448,-0.0183178670704364,0.0,1.0,0.0,-0.0084584783762693,60.0,21.61815071105957,0.0,-6.992887335854904e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.4287791915577377e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.335693359375,0.0,0.0,9.503790352027865e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1674499511719,0.0,0.0,0.0001000800839392,299.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.16949462890625,0.0,0.0,7.391913823084906e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1669311523437,0.0,0.0,0.0001000795673462,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1622009277344,0.0,0.0,0.0004747304774355,282.1897888183594,294.1499938964844,296.7933349609375,290.2645263671875,296.7173767089844,296.86676025390625,280.4159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354799436143366e-09,0.0010127412388101,-0.0183201245963573,0.0,1.0,0.0,-0.008458905853331,60.0,20.98516082763672,0.0,-6.992988943466116e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.335693359375,0.0,0.0,9.503790352027865e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1674499511719,0.0,0.0,0.0001000800839392,299.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.16949462890625,0.0,0.0,7.391913823084906e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1669311523437,0.0,0.0,0.0001000795673462,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1622009277344,0.0,0.0,0.0004747304774355,282.1897888183594,294.1499938964844,296.7933349609375,290.2645263671875,296.7173767089844,296.86676025390625,280.4159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354799436143366e-09,0.0010127412388101,-0.0183201245963573,0.0,1.0,0.0,-0.008458905853331,60.0,20.98516082763672,0.0,-6.992988943466116e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.3323974609375,0.0,0.0,9.503623005002736e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.16522216796875,0.0,0.0,0.0001000783158815,299.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.16729736328125,0.0,0.0,7.39178285584785e-05,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.16473388671875,0.0,0.0,0.0001000778065645,298.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1600341796875,0.0,0.0,0.00047472215374,282.1864318847656,294.1499938964844,296.7749938964844,290.24871826171875,296.71795654296875,296.85479736328125,280.4496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127299465239,7.352617625855373e-09,0.0010127226123586,-0.0183144100010395,0.0,1.0,0.0,-0.0084578245878219,60.0,20.711694717407227,0.0,-6.992731016453035e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.3291015625,0.0,0.0,9.503314504399896e-05,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.1629638671875,0.0,0.0,0.0001000750635284,299.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1650085449219,0.0,0.0,7.391542749246582e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1624755859375,0.0,0.0,0.0001000745542114,298.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1578063964844,0.0,0.0,0.0004747067578136,282.1830444335937,294.1499938964844,296.75665283203125,290.232666015625,296.7183532714844,296.8418884277344,280.4825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126963024958,7.348676778207164e-09,0.0010126889683306,-0.0183040872216224,0.0,1.0,0.0,-0.0084558706730604,60.0,20.448471069335938,0.0,-6.992265610961115e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3223571777344,0.0,0.0,9.502281318418682e-05,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1583251953125,0.0,0.0,0.0001000641714199,299.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.16033935546875,0.0,0.0,7.390738028334454e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.1578369140625,0.0,0.0,0.0001000636766548,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1532287597656,0.0,0.0,0.0004746551858261,282.1760559082031,294.1499938964844,296.7200012207031,290.19976806640625,296.7186889648437,296.81402587890625,280.5459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335612561831795e-09,0.0010125772096216,-0.018269870430231,0.0,1.0,0.0,-0.0084493942558765,60.0,19.94169044494629,0.0,-6.990723022681777e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3223571777344,0.0,0.0,9.502281318418682e-05,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1583251953125,0.0,0.0,0.0001000641714199,299.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.16033935546875,0.0,0.0,7.390738028334454e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.1578369140625,0.0,0.0,0.0001000636766548,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1532287597656,0.0,0.0,0.0004746551858261,282.1760559082031,294.1499938964844,296.7200012207031,290.19976806640625,296.7186889648437,296.81402587890625,280.5459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335612561831795e-09,0.0010125772096216,-0.018269870430231,0.0,1.0,0.0,-0.0084493942558765,60.0,19.94169044494629,0.0,-6.990723022681777e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3154602050781,0.0,0.0,9.500683518126608e-05,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.15350341796875,0.0,0.0,0.0001000473421299,299.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1554870605469,0.0,0.0,7.38949456717819e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.15301513671875,0.0,0.0,0.0001000468546408,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1484680175781,0.0,0.0,0.0004745754413306,282.1688537597656,294.1499938964844,296.6833190917969,290.166015625,296.7183532714844,296.7839660644531,280.6063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,1.0,0.0,-0.0084394328296184,60.0,19.4570255279541,0.0,-6.988350520487074e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3154602050781,0.0,0.0,9.500683518126608e-05,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.15350341796875,0.0,0.0,0.0001000473421299,299.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1554870605469,0.0,0.0,7.38949456717819e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.15301513671875,0.0,0.0,0.0001000468546408,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1484680175781,0.0,0.0,0.0004745754413306,282.1688537597656,294.1499938964844,296.6833190917969,290.166015625,296.7183532714844,296.7839660644531,280.6063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,1.0,0.0,-0.0084394328296184,60.0,19.4570255279541,0.0,-6.988350520487074e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.3084411621094,0.0,0.0,9.498521831119432e-05,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1485290527344,0.0,0.0,0.0001000245756586,299.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1504821777344,0.0,0.0,7.38781236577779e-05,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1480407714844,0.0,0.0,0.0001000240881694,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1435546875,0.0,0.0,0.0004744674952235,282.1614685058594,294.1499938964844,296.64666748046875,290.13153076171875,296.7173767089844,296.75225830078125,280.663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121735977008,-0.0181462038308382,0.0,1.0,0.0,-0.0084259873256087,60.0,18.99397087097168,0.0,-6.98514881491974e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.3084411621094,0.0,0.0,9.498521831119432e-05,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1485290527344,0.0,0.0,0.0001000245756586,299.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1504821777344,0.0,0.0,7.38781236577779e-05,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1480407714844,0.0,0.0,0.0001000240881694,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1435546875,0.0,0.0,0.0004744674952235,282.1614685058594,294.1499938964844,296.64666748046875,290.13153076171875,296.7173767089844,296.75225830078125,280.663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121735977008,-0.0181462038308382,0.0,1.0,0.0,-0.0084259873256087,60.0,18.99397087097168,0.0,-6.98514881491974e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.3013000488281,0.0,0.0,9.49579698499292e-05,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.14337158203125,0.0,0.0,9.999586472986266e-05,299.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.14532470703125,0.0,0.0,7.385691424133256e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1429138183594,0.0,0.0,9.999539179261774e-05,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.13848876953125,0.0,0.0,0.0004743314057122,282.1539306640625,294.1499938964844,296.6099853515625,290.0964660644531,296.7157287597656,296.7193603515625,280.71832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256750854893e-09,0.0010118816280737,-0.018056783825159,0.0,1.0,0.0,-0.0084090624004602,60.0,18.553476333618164,0.0,-6.981119327065245e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.3013000488281,0.0,0.0,9.49579698499292e-05,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.14337158203125,0.0,0.0,9.999586472986266e-05,299.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.14532470703125,0.0,0.0,7.385691424133256e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1429138183594,0.0,0.0,9.999539179261774e-05,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.13848876953125,0.0,0.0,0.0004743314057122,282.1539306640625,294.1499938964844,296.6099853515625,290.0964660644531,296.7157287597656,296.7193603515625,280.71832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256750854893e-09,0.0010118816280737,-0.018056783825159,0.0,1.0,0.0,-0.0084090624004602,60.0,18.553476333618164,0.0,-6.981119327065245e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
