time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18127500,298.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2976989746094,0.0,0.0,9.494211553828792e-05,298.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1407775878906,0.0,0.0,9.997916640713812e-05,299.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1427001953125,0.0,0.0,7.384458149317652e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1402893066406,0.0,0.0,9.99786934698932e-05,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1358947753906,0.0,0.0,0.0004742522432934,282.1501159667969,294.1499938964844,296.5916748046875,290.0787658691406,296.71466064453125,296.7025451660156,280.74444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117191122844,7.234411292245113e-09,0.0010117118945345,-0.0180048048496246,0.0,1.0,0.0,-0.0083992248401045,60.0,18.34182357788086,0.0,-6.978778088750914e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2940673828125,0.0,0.0,9.492503886576742e-05,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.1381225585937,0.0,0.0,9.996118751587346e-05,299.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1400451660156,0.0,0.0,7.383129559457302e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1376647949219,0.0,0.0,9.996071457862854e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.1332702636719,0.0,0.0,0.0004741669690702,282.1462707519531,294.1499938964844,296.5733337402344,290.0610046386719,296.7134094238281,296.68560791015625,280.7698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115365730598,7.213047936716066e-09,0.0010115293553099,-0.0179488491266965,0.0,1.0,0.0,-0.008388633839786,60.0,18.135421752929688,0.0,-6.976257793667173e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2867431640625,0.0,0.0,9.488678188063204e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1327514648437,0.0,0.0,9.99208859866485e-05,299.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1346435546875,0.0,0.0,7.38015296519734e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.1322937011719,0.0,0.0,9.99204203253612e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.1279602050781,0.0,0.0,0.0004739759024232,282.13848876953125,294.1499938964844,296.5366516113281,290.02520751953125,296.71051025390625,296.6513061523437,280.8190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165195547997882e-09,0.0010111200390383,-0.0178235135972499,0.0,1.0,0.0,-0.0083649111911654,60.0,17.736337661743164,0.0,-6.970613952717032e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2867431640625,0.0,0.0,9.488678188063204e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1327514648437,0.0,0.0,9.99208859866485e-05,299.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1346435546875,0.0,0.0,7.38015296519734e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.1322937011719,0.0,0.0,9.99204203253612e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.1279602050781,0.0,0.0,0.0004739759024232,282.13848876953125,294.1499938964844,296.5366516113281,290.02520751953125,296.71051025390625,296.6513061523437,280.8190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165195547997882e-09,0.0010111200390383,-0.0178235135972499,0.0,1.0,0.0,-0.0083649111911654,60.0,17.736337661743164,0.0,-6.970613952717032e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2793273925781,0.0,0.0,9.484298061579466e-05,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1272888183594,0.0,0.0,9.98747636913322e-05,299.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.129150390625,0.0,0.0,7.376745634246618e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1268310546875,0.0,0.0,9.98743053060025e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.12255859375,0.0,0.0,0.0004737571580335,282.1305847167969,294.1499938964844,296.5,289.98931884765625,296.7070007324219,296.6166687011719,280.8656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106590343639,7.110447342029147e-09,0.0010106519330292,-0.0176801141351461,0.0,1.0,0.0,-0.008337770588696,60.0,17.35671043395996,0.0,-6.964160093048123e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2793273925781,0.0,0.0,9.484298061579466e-05,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1272888183594,0.0,0.0,9.98747636913322e-05,299.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.129150390625,0.0,0.0,7.376745634246618e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1268310546875,0.0,0.0,9.98743053060025e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.12255859375,0.0,0.0,0.0004737571580335,282.1305847167969,294.1499938964844,296.5,289.98931884765625,296.7070007324219,296.6166687011719,280.8656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106590343639,7.110447342029147e-09,0.0010106519330292,-0.0176801141351461,0.0,1.0,0.0,-0.008337770588696,60.0,17.35671043395996,0.0,-6.964160093048123e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2718811035156,0.0,0.0,9.479300206294285e-05,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1217346191406,0.0,0.0,9.982212213799356e-05,299.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.12359619140625,0.0,0.0,7.372857362497598e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.1213073730469,0.0,0.0,9.98216710286215e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1170959472656,0.0,0.0,0.0004735075635835,282.1226501464844,294.1499938964844,296.4633483886719,289.95343017578125,296.702880859375,296.581787109375,280.9100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101250372827,7.047999517340031e-09,0.001010117935948,-0.0175165459513664,0.0,1.0,0.0,-0.0083068124949932,60.0,16.995769500732422,0.0,-6.95680171247659e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2718811035156,0.0,0.0,9.479300206294285e-05,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1217346191406,0.0,0.0,9.982212213799356e-05,299.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.12359619140625,0.0,0.0,7.372857362497598e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.1213073730469,0.0,0.0,9.98216710286215e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1170959472656,0.0,0.0,0.0004735075635835,282.1226501464844,294.1499938964844,296.4633483886719,289.95343017578125,296.702880859375,296.581787109375,280.9100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101250372827,7.047999517340031e-09,0.001010117935948,-0.0175165459513664,0.0,1.0,0.0,-0.0083068124949932,60.0,16.995769500732422,0.0,-6.95680171247659e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.264404296875,0.0,0.0,9.473577665630728e-05,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1161193847656,0.0,0.0,9.976185538107528e-05,299.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1179504394531,0.0,0.0,7.368405204033479e-05,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1156921386719,0.0,0.0,9.97614042717032e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.11151123046875,0.0,0.0,0.0004732217057608,282.1146240234375,294.1499938964844,296.4266662597656,289.9176940917969,296.6981811523437,296.5467834472656,280.9521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095137404277,6.9765175858549355e-09,0.0010095067555084,-0.0173293147236108,0.0,1.0,0.0,-0.008271375671029,60.0,16.65251922607422,0.0,-6.94838391268604e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.264404296875,0.0,0.0,9.473577665630728e-05,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1161193847656,0.0,0.0,9.976185538107528e-05,299.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1179504394531,0.0,0.0,7.368405204033479e-05,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1156921386719,0.0,0.0,9.97614042717032e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.11151123046875,0.0,0.0,0.0004732217057608,282.1146240234375,294.1499938964844,296.4266662597656,289.9176940917969,296.6981811523437,296.5467834472656,280.9521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095137404277,6.9765175858549355e-09,0.0010095067555084,-0.0173293147236108,0.0,1.0,0.0,-0.008271375671029,60.0,16.65251922607422,0.0,-6.94838391268604e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2606201171875,0.0,0.0,9.470407530898228e-05,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1133117675781,0.0,0.0,9.972847328754142e-05,299.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1151123046875,0.0,0.0,7.365939381998032e-05,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.11285400390625,0.0,0.0,9.972802217816934e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1087341308594,0.0,0.0,0.0004730634100269,282.110595703125,294.1499938964844,296.4083251953125,289.8999328613281,296.69561767578125,296.5292663574219,280.9723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091753210872,6.936937690937839e-09,0.0010091683361679,-0.0172256417572498,0.0,1.0,0.0,-0.008251754567027,60.0,16.487497329711914,0.0,-6.943725594510397e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2568664550781,0.0,0.0,9.467040217714384e-05,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.1104431152344,0.0,0.0,9.969300299417228e-05,299.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1122436523437,0.0,0.0,7.363320037256926e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1100158691406,0.0,0.0,9.96925591607578e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1058959960937,0.0,0.0,0.0004728952189907,282.1065673828125,294.1499938964844,296.3900146484375,289.8822326660156,296.6929016113281,296.5117492675781,280.9921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088158305734,6.894893544995284e-09,0.0010088088456541,-0.0171155147254467,0.0,1.0,0.0,-0.0082309115678071,60.0,16.32652473449707,0.0,-6.9387780854413e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2492980957031,0.0,0.0,9.459665307076648e-05,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.104736328125,0.0,0.0,9.961533942259848e-05,299.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.10650634765625,0.0,0.0,7.357582944678143e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.10430908203125,0.0,0.0,9.961490286514164e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1002502441406,0.0,0.0,0.0004725268518086,282.0985107421875,294.1499938964844,296.35333251953125,289.8472595214844,296.6871032714844,296.4767150878906,281.0303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080285137519,6.802835184060996e-09,0.0010080216452479,-0.0168743822723627,0.0,1.0,0.0,-0.0081852739676833,60.0,16.01422882080078,0.0,-6.92795225631926e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2492980957031,0.0,0.0,9.459665307076648e-05,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.104736328125,0.0,0.0,9.961533942259848e-05,299.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.10650634765625,0.0,0.0,7.357582944678143e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.10430908203125,0.0,0.0,9.961490286514164e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1002502441406,0.0,0.0,0.0004725268518086,282.0985107421875,294.1499938964844,296.35333251953125,289.8472595214844,296.6871032714844,296.4767150878906,281.0303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080285137519,6.802835184060996e-09,0.0010080216452479,-0.0168743822723627,0.0,1.0,0.0,-0.0081852739676833,60.0,16.01422882080078,0.0,-6.92795225631926e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2417297363281,0.0,0.0,9.451379446545616e-05,298.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0989685058594,0.0,0.0,9.952807158697397e-05,299.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1007385253906,0.0,0.0,7.351137173827738e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0985412597656,0.0,0.0,9.952764230547471e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.09454345703125,0.0,0.0,0.0004721129953395,282.0904235839844,294.1499938964844,296.3166809082031,289.8128662109375,296.6808166503906,296.4417724609375,281.06689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007144106552,6.6994241265661e-09,0.0010071374708786,-0.0166035089641809,0.0,1.0,0.0,-0.0081340093165636,60.0,15.716333389282228,0.0,-6.915801264995025e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2417297363281,0.0,0.0,9.451379446545616e-05,298.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0989685058594,0.0,0.0,9.952807158697397e-05,299.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1007385253906,0.0,0.0,7.351137173827738e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0985412597656,0.0,0.0,9.952764230547471e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.09454345703125,0.0,0.0,0.0004721129953395,282.0904235839844,294.1499938964844,296.3166809082031,289.8128662109375,296.6808166503906,296.4417724609375,281.06689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007144106552,6.6994241265661e-09,0.0010071374708786,-0.0166035089641809,0.0,1.0,0.0,-0.0081340093165636,60.0,15.716333389282228,0.0,-6.915801264995025e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2341613769531,0.0,0.0,9.442207374377176e-05,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0932006835937,0.0,0.0,9.943148324964568e-05,299.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.09490966796875,0.0,0.0,7.344003097387031e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0927734375,0.0,0.0,9.943106124410406e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.0888061523437,0.0,0.0,0.0004716549010481,282.08233642578125,294.1499938964844,296.2799987792969,289.7792053222656,296.6739196777344,296.4070129394531,281.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061654029414,6.5849814490093195e-09,0.0010061588836833,-0.0163037348538637,0.0,1.0,0.0,-0.0080772750079631,60.0,15.434245109558104,0.0,-6.90236703349001e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2341613769531,0.0,0.0,9.442207374377176e-05,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0932006835937,0.0,0.0,9.943148324964568e-05,299.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.09490966796875,0.0,0.0,7.344003097387031e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0927734375,0.0,0.0,9.943106124410406e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.0888061523437,0.0,0.0,0.0004716549010481,282.08233642578125,294.1499938964844,296.2799987792969,289.7792053222656,296.6739196777344,296.4070129394531,281.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061654029414,6.5849814490093195e-09,0.0010061588836833,-0.0163037348538637,0.0,1.0,0.0,-0.0080772750079631,60.0,15.434245109558104,0.0,-6.90236703349001e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2265930175781,0.0,0.0,9.43215418374166e-05,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0873718261719,0.0,0.0,9.93256107904017e-05,299.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.0890808105469,0.0,0.0,7.336182898143306e-05,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.08697509765625,0.0,0.0,9.932518878486007e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.08306884765625,0.0,0.0,0.0004711527144536,282.0742492675781,294.1499938964844,296.24334716796875,289.7464294433594,296.6664733886719,296.3724060058594,281.13433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005092752166,6.459552004400848e-09,0.0010050863493233,-0.0159751772880554,0.0,1.0,0.0,-0.0080150943249464,60.0,15.166715621948242,0.0,-6.887657377774303e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2265930175781,0.0,0.0,9.43215418374166e-05,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0873718261719,0.0,0.0,9.93256107904017e-05,299.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.0890808105469,0.0,0.0,7.336182898143306e-05,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.08697509765625,0.0,0.0,9.932518878486007e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.08306884765625,0.0,0.0,0.0004711527144536,282.0742492675781,294.1499938964844,296.24334716796875,289.7464294433594,296.6664733886719,296.3724060058594,281.13433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005092752166,6.459552004400848e-09,0.0010050863493233,-0.0159751772880554,0.0,1.0,0.0,-0.0080150943249464,60.0,15.166715621948242,0.0,-6.887657377774303e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.22283935546875,0.0,0.0,9.426859469385818e-05,298.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.08447265625,0.0,0.0,9.92698478512466e-05,299.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.086181640625,0.0,0.0,7.332063978537917e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0840759277344,0.0,0.0,9.92694331216626e-05,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0801696777344,0.0,0.0,0.0004708882770501,282.0702209472656,294.1499938964844,296.2250061035156,289.7304077148437,296.6625671386719,296.3551940917969,281.1501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045280214399,6.393501283952219e-09,0.0010045216185972,-0.0158021599054336,0.0,1.0,0.0,-0.007982350885868,60.0,15.037938117980955,0.0,-6.87991743575367e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.21905517578125,0.0,0.0,9.421357390237972e-05,298.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.0815734863281,0.0,0.0,9.921190940076484e-05,299.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.083251953125,0.0,0.0,7.327784260269254e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0811462402344,0.0,0.0,9.921149467118084e-05,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.0773010253906,0.0,0.0,0.0004706134495791,282.06622314453125,294.1499938964844,296.2066650390625,289.71466064453125,296.65850830078125,296.3380432128906,281.1656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324865964302262e-09,0.0010039346525445,-0.0156223690137267,0.0,1.0,0.0,-0.0079483250156044,60.0,14.912294387817385,0.0,-6.87187977632675e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2115173339844,0.0,0.0,9.409825725015251e-05,298.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.07574462890625,0.0,0.0,9.909046639222652e-05,299.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0774230957031,0.0,0.0,7.318814459722489e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0753479003906,0.0,0.0,9.909005893860012e-05,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.071533203125,0.0,0.0,0.0004700374556705,282.0581970214844,294.1499938964844,296.1700134277344,289.6840515136719,296.6500244140625,296.30389404296875,281.1954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027108946815,6.181024581053407e-09,0.0010027047246694,-0.0152455698698759,0.0,1.0,0.0,-0.0078770173713564,60.0,14.670364379882812,0.0,-6.855049861087539e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2115173339844,0.0,0.0,9.409825725015251e-05,298.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.07574462890625,0.0,0.0,9.909046639222652e-05,299.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0774230957031,0.0,0.0,7.318814459722489e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0753479003906,0.0,0.0,9.909005893860012e-05,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.071533203125,0.0,0.0,0.0004700374556705,282.0581970214844,294.1499938964844,296.1700134277344,289.6840515136719,296.6500244140625,296.30389404296875,281.1954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027108946815,6.181024581053407e-09,0.0010027047246694,-0.0152455698698759,0.0,1.0,0.0,-0.0078770173713564,60.0,14.670364379882812,0.0,-6.855049861087539e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2040100097656,0.0,0.0,9.397700341651216e-05,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.0699462890625,0.0,0.0,9.89627806120552e-05,299.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.0715637207031,0.0,0.0,7.309383363462985e-05,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.0695495605469,0.0,0.0,9.896237315842882e-05,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0657653808594,0.0,0.0,0.0004694318340625,282.0502319335937,294.1499938964844,296.1333312988281,289.6547546386719,296.6410522460937,296.2699890136719,281.22393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014176368713,6.029793997441857e-09,0.0010014115832746,-0.0148494075983762,0.0,1.0,0.0,-0.0078020454384386,60.0,14.440546035766602,0.0,-6.837377242163711e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2040100097656,0.0,0.0,9.397700341651216e-05,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.0699462890625,0.0,0.0,9.89627806120552e-05,299.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.0715637207031,0.0,0.0,7.309383363462985e-05,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.0695495605469,0.0,0.0,9.896237315842882e-05,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0657653808594,0.0,0.0,0.0004694318340625,282.0502319335937,294.1499938964844,296.1333312988281,289.6547546386719,296.6410522460937,296.2699890136719,281.22393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014176368713,6.029793997441857e-09,0.0010014115832746,-0.0148494075983762,0.0,1.0,0.0,-0.0078020454384386,60.0,14.440546035766602,0.0,-6.837377242163711e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1965637207031,0.0,0.0,9.385073644807562e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.06414794921875,0.0,0.0,9.88298052106984e-05,299.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0657653808594,0.0,0.0,7.299560820683837e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0637512207031,0.0,0.0,9.882940503302962e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.0600280761719,0.0,0.0,0.0004688011249527,282.0423278808594,294.1499938964844,296.0966796875,289.6268920898437,296.6316223144531,296.23638916015625,281.2511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000708280131,5.872310637755618e-09,0.0010000648908317,-0.0144368587061762,0.0,1.0,0.0,-0.0077239740639925,60.0,14.222464561462402,0.0,-6.81899834376054e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1965637207031,0.0,0.0,9.385073644807562e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.06414794921875,0.0,0.0,9.88298052106984e-05,299.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0657653808594,0.0,0.0,7.299560820683837e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0637512207031,0.0,0.0,9.882940503302962e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.0600280761719,0.0,0.0,0.0004688011249527,282.0423278808594,294.1499938964844,296.0966796875,289.6268920898437,296.6316223144531,296.23638916015625,281.2511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000708280131,5.872310637755618e-09,0.0010000648908317,-0.0144368587061762,0.0,1.0,0.0,-0.0077239740639925,60.0,14.222464561462402,0.0,-6.81899834376054e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.18914794921875,0.0,0.0,9.372070780955256e-05,298.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.058349609375,0.0,0.0,9.869287168839946e-05,299.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.0599670410156,0.0,0.0,7.289447239600122e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0579528808594,0.0,0.0,9.86924787866883e-05,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0542907714844,0.0,0.0,0.0004681516438722,282.03448486328125,294.1499938964844,296.0599975585937,289.6006164550781,296.6216735839844,296.2030639648437,281.2771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986839722841,5.7101514627788674e-09,0.0009986782679334,-0.0140120536088943,0.0,1.0,0.0,-0.0076435846276581,60.0,14.018732070922852,0.0,-6.800100038617529e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.18914794921875,0.0,0.0,9.372070780955256e-05,298.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.058349609375,0.0,0.0,9.869287168839946e-05,299.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.0599670410156,0.0,0.0,7.289447239600122e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0579528808594,0.0,0.0,9.86924787866883e-05,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0542907714844,0.0,0.0,0.0004681516438722,282.03448486328125,294.1499938964844,296.0599975585937,289.6006164550781,296.6216735839844,296.2030639648437,281.2771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986839722841,5.7101514627788674e-09,0.0009986782679334,-0.0140120536088943,0.0,1.0,0.0,-0.0076435846276581,60.0,14.018732070922852,0.0,-6.800100038617529e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1854553222656,0.0,0.0,9.365470032207668e-05,298.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.05548095703125,0.0,0.0,9.862336446531116e-05,299.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0570678710937,0.0,0.0,7.284313323907554e-05,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.0550842285156,0.0,0.0,9.86229715636e-05,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.0514221191406,0.0,0.0,0.0004678219556808,282.03057861328125,294.1499938964844,296.0416564941406,289.5881042480469,296.6165466308594,296.1864929199219,281.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979800088331,5.627834642751851e-09,0.0009979743044823,-0.0137964067980647,0.0,1.0,0.0,-0.0076027764007449,60.0,13.930898666381836,0.0,-6.790516238197597e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1817626953125,0.0,0.0,9.358816168969496e-05,298.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0525817871094,0.0,0.0,9.855328971752896e-05,299.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0541687011719,0.0,0.0,7.279137207660824e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0522155761719,0.0,0.0,9.855290409177542e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.048583984375,0.0,0.0,0.000467489589937,282.0267028808594,294.1499938964844,296.0233459472656,289.5760498046875,296.611328125,296.1700134277344,281.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972703410312,5.544853465266897e-09,0.0009972647530958,-0.0135790165513753,0.0,1.0,0.0,-0.0075616389513015,60.0,13.848138809204102,0.0,-6.780862094046824e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1744384765625,0.0,0.0,9.345437138108537e-05,298.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.046875,0.0,0.0,9.841239079833032e-05,299.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.0484313964844,0.0,0.0,7.268730405485258e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.0464782714844,0.0,0.0,9.841201244853436e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0429077148437,0.0,0.0,0.000466821307782,282.0190124511719,294.1499938964844,295.9866638183594,289.5533447265625,296.6004638671875,296.13726806640625,281.32586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958434384316,5.378006484590969e-09,0.0009958380833268,-0.0131419161334633,0.0,1.0,0.0,-0.0074789258651435,60.0,13.691463470458984,0.0,-6.761472093330667e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1744384765625,0.0,0.0,9.345437138108537e-05,298.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.046875,0.0,0.0,9.841239079833032e-05,299.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.0484313964844,0.0,0.0,7.268730405485258e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.0464782714844,0.0,0.0,9.841201244853436e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0429077148437,0.0,0.0,0.000466821307782,282.0190124511719,294.1499938964844,295.9866638183594,289.5533447265625,296.6004638671875,296.13726806640625,281.32586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958434384316,5.378006484590969e-09,0.0009958380833268,-0.0131419161334633,0.0,1.0,0.0,-0.0074789258651435,60.0,13.691463470458984,0.0,-6.761472093330667e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.16717529296875,0.0,0.0,9.331744513474403e-05,298.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.0411682128906,0.0,0.0,9.826820314629003e-05,299.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.042724609375,0.0,0.0,7.258079858729616e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.0408020019531,0.0,0.0,9.82678247964941e-05,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.0372619628906,0.0,0.0,0.0004661373968701,282.01141357421875,294.1499938964844,295.95001220703125,289.5326232910156,296.5892028808594,296.1048278808594,281.34869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943831246346,5.207261288830978e-09,0.0009943780023604,-0.0126945944502949,0.0,1.0,0.0,-0.0073942798189818,60.0,13.543793678283691,0.0,-6.741657188058525e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.16717529296875,0.0,0.0,9.331744513474403e-05,298.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.0411682128906,0.0,0.0,9.826820314629003e-05,299.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.042724609375,0.0,0.0,7.258079858729616e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.0408020019531,0.0,0.0,9.82678247964941e-05,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.0372619628906,0.0,0.0,0.0004661373968701,282.01141357421875,294.1499938964844,295.95001220703125,289.5326232910156,296.5892028808594,296.1048278808594,281.34869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943831246346,5.207261288830978e-09,0.0009943780023604,-0.0126945944502949,0.0,1.0,0.0,-0.0073942798189818,60.0,13.543793678283691,0.0,-6.741657188058525e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.15997314453125,0.0,0.0,9.31735776248388e-05,298.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.0355224609375,0.0,0.0,9.811669588088988e-05,299.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.0370483398437,0.0,0.0,7.246889435919002e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.03515625,0.0,0.0,9.811632480705156e-05,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.0316467285156,0.0,0.0,0.0004654187650885,282.0038757324219,294.1499938964844,295.913330078125,289.5137023925781,296.5774841308594,296.07275390625,281.37066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928497020155,5.0278634589062685e-09,0.0009928446961566,-0.0122245950624346,0.0,1.0,0.0,-0.0073053482919931,60.0,13.403573989868164,0.0,-6.720869549781129e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.15997314453125,0.0,0.0,9.31735776248388e-05,298.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.0355224609375,0.0,0.0,9.811669588088988e-05,299.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.0370483398437,0.0,0.0,7.246889435919002e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.03515625,0.0,0.0,9.811632480705156e-05,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.0316467285156,0.0,0.0,0.0004654187650885,282.0038757324219,294.1499938964844,295.913330078125,289.5137023925781,296.5774841308594,296.07275390625,281.37066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928497020155,5.0278634589062685e-09,0.0009928446961566,-0.0122245950624346,0.0,1.0,0.0,-0.0073053482919931,60.0,13.403573989868164,0.0,-6.720869549781129e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.15283203125,0.0,0.0,9.30039313971065e-05,298.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.0299072265625,0.0,0.0,9.793804201763125e-05,299.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0314025878906,0.0,0.0,7.23369448678568e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.029541015625,0.0,0.0,9.793767821975052e-05,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.0260925292969,0.0,0.0,0.0004645713779609,281.9964599609375,294.1499938964844,295.8766784667969,289.4961853027344,296.5653381347656,296.0412902832031,281.3916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991040142253,4.81635176186046e-09,0.0009910353692248,-0.0116704544052481,0.0,1.0,0.0,-0.0072004897519946,60.0,13.269509315490724,0.0,-6.696402721217964e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
