time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18129840,298.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.15283203125,0.0,0.0,9.30039313971065e-05,298.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.0299072265625,0.0,0.0,9.793804201763125e-05,299.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0314025878906,0.0,0.0,7.23369448678568e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.029541015625,0.0,0.0,9.793767821975052e-05,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.0260925292969,0.0,0.0,0.0004645713779609,281.9964599609375,294.1499938964844,295.8766784667969,289.4961853027344,296.5653381347656,296.0412902832031,281.3916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991040142253,4.81635176186046e-09,0.0009910353692248,-0.0116704544052481,0.0,1.0,0.0,-0.0072004897519946,60.0,13.269509315490724,0.0,-6.696402721217964e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1492919921875,0.0,0.0,9.291352762375028e-05,298.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.0271301269531,0.0,0.0,9.784284338820726e-05,299.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.02862548828125,0.0,0.0,7.226662273751572e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0267639160156,0.0,0.0,9.784247959032656e-05,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0233154296875,0.0,0.0,0.0004641198320314,281.9927978515625,294.1499938964844,295.8583374023437,289.4879455566406,296.5591125488281,296.0257873535156,281.40191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900762233883,4.703641920400514e-09,0.0009900714503601,-0.0113751599565148,0.0,1.0,0.0,-0.0071446136571466,60.0,13.204330444335938,0.0,-6.683382736127896e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1457824707031,0.0,0.0,9.282016253564508e-05,298.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0243530273437,0.0,0.0,9.774451609700918e-05,299.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.0258483886719,0.0,0.0,7.219400140456855e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.02398681640625,0.0,0.0,9.774415957508607e-05,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.02056884765625,0.0,0.0,0.0004636534431483,281.9891357421875,294.1499938964844,295.8399963378906,289.48004150390625,296.55279541015625,296.0104675292969,281.41192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890807559713,4.587242141695924e-09,0.0009890762157738,-0.0110701937228441,0.0,1.0,0.0,-0.0070869093760848,60.0,13.140482902526855,0.0,-6.669949925708353e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.1387939453125,0.0,0.0,9.26290958886966e-05,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.0188293457031,0.0,0.0,9.754331404110415e-05,299.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0202941894531,0.0,0.0,7.204538997029886e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.0184936523437,0.0,0.0,9.754295751918109e-05,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0151062011719,0.0,0.0,0.00046269907034,281.9819030761719,294.1499938964844,295.8033447265625,289.4652099609375,296.53985595703125,295.98046875,281.431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870438370853,4.349048676743905e-09,0.0009870395297184,-0.0104461228474974,0.0,1.0,0.0,-0.0069688274525105,60.0,13.016867637634276,0.0,-6.642503791454146e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.1387939453125,0.0,0.0,9.26290958886966e-05,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.0188293457031,0.0,0.0,9.754331404110415e-05,299.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0202941894531,0.0,0.0,7.204538997029886e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.0184936523437,0.0,0.0,9.754295751918109e-05,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0151062011719,0.0,0.0,0.00046269907034,281.9819030761719,294.1499938964844,295.8033447265625,289.4652099609375,296.53985595703125,295.98046875,281.431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870438370853,4.349048676743905e-09,0.0009870395297184,-0.0104461228474974,0.0,1.0,0.0,-0.0069688274525105,60.0,13.016867637634276,0.0,-6.642503791454146e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1318664550781,0.0,0.0,9.243602835340424e-05,298.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.0133972167969,0.0,0.0,9.734000195749104e-05,299.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.01483154296875,0.0,0.0,7.189521420514211e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.0130310058594,0.0,0.0,9.733964543556796e-05,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.0097045898437,0.0,0.0,0.0004617347149178,281.9748229980469,294.1499938964844,295.76666259765625,289.4516296386719,296.5265197753906,295.9512634277344,281.4501647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849853813648,4.1083634272354175e-09,0.0009849811904132,-0.0098155112937092,0.0,1.0,0.0,-0.006849508266896,60.0,12.898829460144045,0.0,-6.61482815189629e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1318664550781,0.0,0.0,9.243602835340424e-05,298.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.0133972167969,0.0,0.0,9.734000195749104e-05,299.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.01483154296875,0.0,0.0,7.189521420514211e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.0130310058594,0.0,0.0,9.733964543556796e-05,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.0097045898437,0.0,0.0,0.0004617347149178,281.9748229980469,294.1499938964844,295.76666259765625,289.4516296386719,296.5265197753906,295.9512634277344,281.4501647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849853813648,4.1083634272354175e-09,0.0009849811904132,-0.0098155112937092,0.0,1.0,0.0,-0.006849508266896,60.0,12.898829460144045,0.0,-6.61482815189629e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1250305175781,0.0,0.0,9.224712994182482e-05,298.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.00799560546875,0.0,0.0,9.714107727631928e-05,299.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0094299316406,0.0,0.0,7.17482907930389e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0076599121094,0.0,0.0,9.714072803035378e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0043640136719,0.0,0.0,0.0004607911687344,281.9678039550781,294.1499938964844,295.7300109863281,289.439208984375,296.5127868652344,295.9228820800781,281.46826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829713962972,3.872874465571385e-09,0.0009829675545915,-0.0091985026374459,0.0,1.0,0.0,-0.0067327660508453,60.0,12.78668212890625,0.0,-6.587805501112598e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1250305175781,0.0,0.0,9.224712994182482e-05,298.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.00799560546875,0.0,0.0,9.714107727631928e-05,299.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0094299316406,0.0,0.0,7.17482907930389e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0076599121094,0.0,0.0,9.714072803035378e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0043640136719,0.0,0.0,0.0004607911687344,281.9678039550781,294.1499938964844,295.7300109863281,289.439208984375,296.5127868652344,295.9228820800781,281.46826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829713962972,3.872874465571385e-09,0.0009829675545915,-0.0091985026374459,0.0,1.0,0.0,-0.0067327660508453,60.0,12.78668212890625,0.0,-6.587805501112598e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1182861328125,0.0,0.0,9.206648246617988e-05,298.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.002685546875,0.0,0.0,9.69508328125812e-05,299.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.00408935546875,0.0,0.0,7.16077774995938e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0023193359375,0.0,0.0,9.695049084257334e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.99908447265625,0.0,0.0,0.0004598888044711,281.9609375,294.1499938964844,295.6933288574219,289.42791748046875,296.4986877441406,295.89532470703125,281.4857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810453047975,3.647662394357098e-09,0.0009810416959226,-0.0086084119975566,0.0,1.0,0.0,-0.0066211186349391,60.0,12.68066692352295,0.0,-6.562014220889979e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1182861328125,0.0,0.0,9.206648246617988e-05,298.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.002685546875,0.0,0.0,9.69508328125812e-05,299.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.00408935546875,0.0,0.0,7.16077774995938e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0023193359375,0.0,0.0,9.695049084257334e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.99908447265625,0.0,0.0,0.0004598888044711,281.9609375,294.1499938964844,295.6933288574219,289.42791748046875,296.4986877441406,295.89532470703125,281.4857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810453047975,3.647662394357098e-09,0.0009810416959226,-0.0086084119975566,0.0,1.0,0.0,-0.0066211186349391,60.0,12.68066692352295,0.0,-6.562014220889979e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1149597167969,0.0,0.0,9.198084444506094e-05,298.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.0000305175781,0.0,0.0,9.68606473179534e-05,299.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0014343261719,0.0,0.0,7.154116610763595e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.99969482421875,0.0,0.0,9.686031262390316e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9964599609375,0.0,0.0,0.000459461036371,281.9575500488281,294.1499938964844,295.67498779296875,289.42266845703125,296.491455078125,295.8818664550781,281.49420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801324922591,3.540898907417045e-09,0.0009801289997994,-0.0083286706358194,0.0,1.0,0.0,-0.0065681925043463,60.0,12.63044261932373,0.0,-6.549804965061412e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.11163330078125,0.0,0.0,9.189771662931888e-05,298.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9974060058594,0.0,0.0,9.677311027189715e-05,299.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9988098144531,0.0,0.0,7.14765046723187e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9970703125,0.0,0.0,9.67727683018893e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9938659667969,0.0,0.0,0.0004590458120219,281.9541931152344,294.1499938964844,295.6566772460937,289.41766357421875,296.4841613769531,295.8686218261719,281.5025329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792464552447,3.437261364425126e-09,0.000979242962785,-0.0080571193248033,0.0,1.0,0.0,-0.0065168160945177,60.0,12.58171558380127,0.0,-6.537964480912707e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.10504150390625,0.0,0.0,9.173800208372997e-05,298.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9922180175781,0.0,0.0,9.66049192356877e-05,299.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.9935913085937,0.0,0.0,7.135227497201413e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.99188232421875,0.0,0.0,9.660459181759506e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9887084960937,0.0,0.0,0.0004582480469252,281.9475402832031,294.1499938964844,295.6199951171875,289.4084167480469,296.4693298339844,295.8424987792969,281.5188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775429498404,3.238148860162937e-09,0.0009775396902114,-0.0075353989377617,0.0,1.0,0.0,-0.0064181042835116,60.0,12.48763656616211,0.0,-6.515246298022248e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.10504150390625,0.0,0.0,9.173800208372997e-05,298.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9922180175781,0.0,0.0,9.66049192356877e-05,299.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.9935913085937,0.0,0.0,7.135227497201413e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.99188232421875,0.0,0.0,9.660459181759506e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9887084960937,0.0,0.0,0.0004582480469252,281.9475402832031,294.1499938964844,295.6199951171875,289.4084167480469,296.4693298339844,295.8424987792969,281.5188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775429498404,3.238148860162937e-09,0.0009775396902114,-0.0075353989377617,0.0,1.0,0.0,-0.0064181042835116,60.0,12.48763656616211,0.0,-6.515246298022248e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0985717773437,0.0,0.0,9.158965985989198e-05,298.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9870910644531,0.0,0.0,9.644870442571118e-05,299.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.98846435546875,0.0,0.0,7.123689283616841e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9867553710937,0.0,0.0,9.644837700761856e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9836120605469,0.0,0.0,0.0004575070634018,281.9410095214844,294.1499938964844,295.5833435058594,289.40008544921875,296.45416259765625,295.8171081542969,281.5346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759612730704,3.0531988048920766e-09,0.0009759581880643,-0.0070507815107703,0.0,1.0,0.0,-0.0063264165073633,60.0,12.399595260620115,0.0,-6.494178705906961e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0985717773437,0.0,0.0,9.158965985989198e-05,298.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9870910644531,0.0,0.0,9.644870442571118e-05,299.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.98846435546875,0.0,0.0,7.123689283616841e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9867553710937,0.0,0.0,9.644837700761856e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9836120605469,0.0,0.0,0.0004575070634018,281.9410095214844,294.1499938964844,295.5833435058594,289.40008544921875,296.45416259765625,295.8171081542969,281.5346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759612730704,3.0531988048920766e-09,0.0009759581880643,-0.0070507815107703,0.0,1.0,0.0,-0.0063264165073633,60.0,12.399595260620115,0.0,-6.494178705906961e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.0921630859375,0.0,0.0,9.144883370026946e-05,298.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9820251464844,0.0,0.0,9.630039858166128e-05,299.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9833679199219,0.0,0.0,7.112735329428688e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.981689453125,0.0,0.0,9.630007843952626e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9786071777344,0.0,0.0,0.0004568036529235,281.9346008300781,294.1499938964844,295.5466613769531,289.39263916015625,296.4385986328125,295.79248046875,281.550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744596318341,2.877619920127472e-09,0.0009744567214511,-0.0065907146781682,0.0,1.0,0.0,-0.0062393741682171,60.0,12.31701946258545,0.0,-6.474210323403895e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.0921630859375,0.0,0.0,9.144883370026946e-05,298.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9820251464844,0.0,0.0,9.630039858166128e-05,299.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9833679199219,0.0,0.0,7.112735329428688e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.981689453125,0.0,0.0,9.630007843952626e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9786071777344,0.0,0.0,0.0004568036529235,281.9346008300781,294.1499938964844,295.5466613769531,289.39263916015625,296.4385986328125,295.79248046875,281.550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744596318341,2.877619920127472e-09,0.0009744567214511,-0.0065907146781682,0.0,1.0,0.0,-0.0062393741682171,60.0,12.31701946258545,0.0,-6.474210323403895e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.0858459472656,0.0,0.0,9.13112162379548e-05,298.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9770202636719,0.0,0.0,9.615547605790198e-05,299.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9783630371094,0.0,0.0,7.102030940586701e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.9767150878906,0.0,0.0,9.615515591576695e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9736633300781,0.0,0.0,0.0004561162495519,281.9283142089844,294.1499938964844,295.510009765625,289.3860168457031,296.4226989746094,295.7686767578125,281.5648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729922167025,2.7060391705191478e-09,0.0009729895391501,-0.0061411201022565,0.0,1.0,0.0,-0.0061543136835098,60.0,12.239245414733888,0.0,-6.454726531046617e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.0858459472656,0.0,0.0,9.13112162379548e-05,298.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9770202636719,0.0,0.0,9.615547605790198e-05,299.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9783630371094,0.0,0.0,7.102030940586701e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.9767150878906,0.0,0.0,9.615515591576695e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9736633300781,0.0,0.0,0.0004561162495519,281.9283142089844,294.1499938964844,295.510009765625,289.3860168457031,296.4226989746094,295.7686767578125,281.5648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729922167025,2.7060391705191478e-09,0.0009729895391501,-0.0061411201022565,0.0,1.0,0.0,-0.0061543136835098,60.0,12.239245414733888,0.0,-6.454726531046617e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.0827331542969,0.0,0.0,9.124181815423071e-05,298.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9745788574219,0.0,0.0,9.608239633962512e-05,299.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.97589111328125,0.0,0.0,7.096632907632738e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9742431640625,0.0,0.0,9.60820761974901e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9712219238281,0.0,0.0,0.0004557695938274,281.9252319335937,294.1499938964844,295.4916687011719,289.3829650878906,296.41455078125,295.7572937011719,281.5721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722522227093,2.619514161139591e-09,0.0009722496033646,-0.0059143966063857,0.0,1.0,0.0,-0.0061114192940294,60.0,12.202367782592772,0.0,-6.444911804237563e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.07965087890625,0.0,0.0,9.117161971516909e-05,298.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9721374511719,0.0,0.0,9.600847261026502e-05,299.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.97344970703125,0.0,0.0,7.091173029039055e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9718017578125,0.0,0.0,9.60081597440876e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9687805175781,0.0,0.0,0.000455418950878,281.9222106933594,294.1499938964844,295.47332763671875,289.380126953125,296.4063415527344,295.7461853027344,281.5791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715034393593,2.5319957241976e-09,0.0009715009364299,-0.0056850691325962,0.0,1.0,0.0,-0.0060680313035845,60.0,12.16630744934082,0.0,-6.434992627646352e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0735168457031,0.0,0.0,9.10288727027364e-05,298.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.96728515625,0.0,0.0,9.585814404999836e-05,299.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9685974121094,0.0,0.0,7.080069917719811e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.96697998046875,0.0,0.0,9.585783845977858e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9639892578125,0.0,0.0,0.0004547059361357,281.9161682128906,294.1499938964844,295.4366760253906,289.3749389648437,296.3897399902344,295.724609375,281.5932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699815418571,2.354029193796236e-09,0.000969979155343,-0.005218734499067,0.0,1.0,0.0,-0.0059798057191073,60.0,12.095610618591309,0.0,-6.414845188373874e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0735168457031,0.0,0.0,9.10288727027364e-05,298.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.96728515625,0.0,0.0,9.585814404999836e-05,299.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9685974121094,0.0,0.0,7.080069917719811e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.96697998046875,0.0,0.0,9.585783845977858e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9639892578125,0.0,0.0,0.0004547059361357,281.9161682128906,294.1499938964844,295.4366760253906,289.3749389648437,296.3897399902344,295.724609375,281.5932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699815418571,2.354029193796236e-09,0.000969979155343,-0.005218734499067,0.0,1.0,0.0,-0.0059798057191073,60.0,12.095610618591309,0.0,-6.414845188373874e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0675048828125,0.0,0.0,9.087874786928296e-05,298.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9625244140625,0.0,0.0,9.570004476699978e-05,299.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9638366699219,0.0,0.0,7.068392733344808e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.96221923828125,0.0,0.0,9.56997464527376e-05,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.95928955078125,0.0,0.0,0.0004539560468401,281.9102783203125,294.1499938964844,295.3999938964844,289.370361328125,296.372802734375,295.7046203613281,281.6068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683808893896,2.166868240394137e-09,0.0009683787357062,-0.0047283032909035,0.0,1.0,0.0,-0.0058870217762887,60.0,12.02779769897461,0.0,-6.39369162058756e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0675048828125,0.0,0.0,9.087874786928296e-05,298.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9625244140625,0.0,0.0,9.570004476699978e-05,299.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9638366699219,0.0,0.0,7.068392733344808e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.96221923828125,0.0,0.0,9.56997464527376e-05,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.95928955078125,0.0,0.0,0.0004539560468401,281.9102783203125,294.1499938964844,295.3999938964844,289.370361328125,296.372802734375,295.7046203613281,281.6068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683808893896,2.166868240394137e-09,0.0009683787357062,-0.0047283032909035,0.0,1.0,0.0,-0.0058870217762887,60.0,12.02779769897461,0.0,-6.39369162058756e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.06158447265625,0.0,0.0,9.072248940356076e-05,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9578552246094,0.0,0.0,9.553549898555502e-05,299.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9591369628906,0.0,0.0,7.056238973746076e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9575500488281,0.0,0.0,9.553520067129284e-05,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9546203613281,0.0,0.0,0.0004531755403149,281.904541015625,294.1499938964844,295.36334228515625,289.3663635253906,296.3555603027344,295.6865234375,281.6201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667148697189,1.972076502099185e-09,0.0009667128906585,-0.004217873327434,0.0,1.0,0.0,-0.0057904543355107,60.0,11.96235466003418,0.0,-6.37171169159956e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.06158447265625,0.0,0.0,9.072248940356076e-05,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9578552246094,0.0,0.0,9.553549898555502e-05,299.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9591369628906,0.0,0.0,7.056238973746076e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9575500488281,0.0,0.0,9.553520067129284e-05,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9546203613281,0.0,0.0,0.0004531755403149,281.904541015625,294.1499938964844,295.36334228515625,289.3663635253906,296.3555603027344,295.6865234375,281.6201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667148697189,1.972076502099185e-09,0.0009667128906585,-0.004217873327434,0.0,1.0,0.0,-0.0057904543355107,60.0,11.96235466003418,0.0,-6.37171169159956e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0557556152344,0.0,0.0,9.056267299456522e-05,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9532470703125,0.0,0.0,9.536719880998136e-05,299.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9544982910156,0.0,0.0,7.043808000162244e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.95294189453125,0.0,0.0,9.536690777167678e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9500732421875,0.0,0.0,0.0004523772804532,281.8988952636719,294.1499938964844,295.32666015625,289.3629150390625,296.3379821777344,295.6706848144531,281.6330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650110150687,1.772850088954669e-09,0.0009650092688389,-0.0036958195269107,0.0,1.0,0.0,-0.0056916889734566,60.0,11.89932918548584,0.0,-6.349271330918782e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0557556152344,0.0,0.0,9.056267299456522e-05,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9532470703125,0.0,0.0,9.536719880998136e-05,299.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9544982910156,0.0,0.0,7.043808000162244e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.95294189453125,0.0,0.0,9.536690777167678e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9500732421875,0.0,0.0,0.0004523772804532,281.8988952636719,294.1499938964844,295.32666015625,289.3629150390625,296.3379821777344,295.6706848144531,281.6330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650110150687,1.772850088954669e-09,0.0009650092688389,-0.0036958195269107,0.0,1.0,0.0,-0.0056916889734566,60.0,11.89932918548584,0.0,-6.349271330918782e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0528869628906,0.0,0.0,9.04835105757229e-05,298.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.95098876953125,0.0,0.0,9.528383816359565e-05,299.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9522399902344,0.0,0.0,7.03765035723336e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.95068359375,0.0,0.0,9.528353984933348e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9478454589844,0.0,0.0,0.0004519818467088,281.89617919921875,294.1499938964844,295.3083190917969,289.361328125,296.3290405273437,295.6641540527344,281.6393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641670621931,1.6741642516748811e-09,0.0009641653741709,-0.0034372215159237,0.0,1.0,0.0,-0.0056427661329507,60.0,11.86917781829834,-0.0,-6.338169811215266e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.04998779296875,0.0,0.0,9.04030239325948e-05,298.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.94873046875,0.0,0.0,9.519908053334802e-05,299.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.949951171875,0.0,0.0,7.031390123302117e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.94842529296875,0.0,0.0,9.519878949504346e-05,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9455871582031,0.0,0.0,0.0004515798063948,281.89337158203125,294.1499938964844,295.2900085449219,289.3598937988281,296.3201904296875,295.6568603515625,281.6457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633091976866,1.573833841028715e-09,0.0009633076260797,-0.0031743128784,0.0,1.0,0.0,-0.0055930288508534,60.0,11.83823013305664,-0.0,-6.326893497998753e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.0443725585937,0.0,0.0,9.02523097465746e-05,298.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.9443054199219,0.0,0.0,9.504036279395224e-05,299.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9455261230469,0.0,0.0,7.019667827989906e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9440002441406,0.0,0.0,9.504007903160527e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9411926269531,0.0,0.0,0.0004508270067162,281.8880310058594,294.1499938964844,295.2533264160156,289.3572692871094,296.3019714355469,295.64666748046875,281.6580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617024916224,1.385953796173566e-09,0.0009617010946385,-0.0026819859631359,0.0,1.0,0.0,-0.00549988867715,60.0,11.780980110168455,-0.0,-6.305804589601395e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.0443725585937,0.0,0.0,9.02523097465746e-05,298.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.9443054199219,0.0,0.0,9.504036279395224e-05,299.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9455261230469,0.0,0.0,7.019667827989906e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9440002441406,0.0,0.0,9.504007903160527e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9411926269531,0.0,0.0,0.0004508270067162,281.8880310058594,294.1499938964844,295.2533264160156,289.3572692871094,296.3019714355469,295.64666748046875,281.6580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617024916224,1.385953796173566e-09,0.0009617010946385,-0.0026819859631359,0.0,1.0,0.0,-0.00549988867715,60.0,11.780980110168455,-0.0,-6.305804589601395e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0387268066406,0.0,0.0,9.010708890855312e-05,298.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9398193359375,0.0,0.0,9.48874294408597e-05,299.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9410400390625,0.0,0.0,7.008371903793886e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.93951416015625,0.0,0.0,9.488714567851277e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9367370605469,0.0,0.0,0.0004501015937421,281.8819885253906,294.1499938964844,295.2166748046875,289.35498046875,296.2837829589844,295.6374206542969,281.67047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009573975112289,1.202149046974909e-09,0.000957396288868,-0.002203068928793,0.0,1.0,0.0,-0.0053950306028127,60.0,11.7244873046875,-0.0,-6.2855157523245e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0387268066406,0.0,0.0,9.010708890855312e-05,298.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9398193359375,0.0,0.0,9.48874294408597e-05,299.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9410400390625,0.0,0.0,7.008371903793886e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.93951416015625,0.0,0.0,9.488714567851277e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9367370605469,0.0,0.0,0.0004501015937421,281.8819885253906,294.1499938964844,295.2166748046875,289.35498046875,296.2837829589844,295.6374206542969,281.67047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009573975112289,1.202149046974909e-09,0.000957396288868,-0.002203068928793,0.0,1.0,0.0,-0.0053950306028127,60.0,11.7244873046875,-0.0,-6.2855157523245e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.0364685058594,0.0,0.0,9.002497245091945e-05,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.93865966796875,0.0,0.0,9.480096196057276e-05,299.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9399719238281,0.0,0.0,7.001985068200156e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9383239746094,0.0,0.0,9.48006781982258e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9355773925781,0.0,0.0,0.0004496914625633,281.8812866210937,294.1499938964844,295.17999267578125,289.3529968261719,296.26708984375,295.6298217773437,281.68231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008431017631664,9.861497174412648e-10,0.0008431007736362,-0.0017495010979473,0.0,1.0,0.0,-0.0047227195464074,60.0,11.018747329711914,-0.0,-6.27405469799669e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.0364685058594,0.0,0.0,9.002497245091945e-05,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.93865966796875,0.0,0.0,9.480096196057276e-05,299.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9399719238281,0.0,0.0,7.001985068200156e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9383239746094,0.0,0.0,9.48006781982258e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9355773925781,0.0,0.0,0.0004496914625633,281.8812866210937,294.1499938964844,295.17999267578125,289.3529968261719,296.26708984375,295.6298217773437,281.68231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008431017631664,9.861497174412648e-10,0.0008431007736362,-0.0017495010979473,0.0,1.0,0.0,-0.0047227195464074,60.0,11.018747329711914,-0.0,-6.27405469799669e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
