time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18132180,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.0663146972656,0.0,0.0,9.001835132949054e-05,298.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.96942138671875,0.0,0.0,9.479398431722076e-05,299.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9717102050781,0.0,0.0,7.00146920280531e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.96856689453125,0.0,0.0,9.47937078308314e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9658203125,0.0,0.0,0.0004496584006119,281.9228210449219,294.1499938964844,295.1433410644531,289.3512268066406,296.2462463378906,295.6100769042969,281.6936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000582372478675,7.167524906925842e-10,0.0005823717801831,-0.0013019818579778,0.0,1.0,0.0,-0.0032901871018111,60.0,8.447453498840332,-0.0,-6.273123887012845e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.0663146972656,0.0,0.0,9.001835132949054e-05,298.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.96942138671875,0.0,0.0,9.479398431722076e-05,299.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9717102050781,0.0,0.0,7.00146920280531e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.96856689453125,0.0,0.0,9.47937078308314e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9658203125,0.0,0.0,0.0004496584006119,281.9228210449219,294.1499938964844,295.1433410644531,289.3512268066406,296.2462463378906,295.6100769042969,281.6936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000582372478675,7.167524906925842e-10,0.0005823717801831,-0.0013019818579778,0.0,1.0,0.0,-0.0032901871018111,60.0,8.447453498840332,-0.0,-6.273123887012845e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0731811523437,0.0,0.0,8.32966179586947e-05,298.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9767150878906,0.0,0.0,8.771564898779616e-05,299.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.979248046875,0.0,0.0,6.478664727183059e-05,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9757080078125,0.0,0.0,8.771539432927966e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.97296142578125,0.0,0.0,0.0004160820972174,281.9334716796875,294.1499938964844,295.125,289.35040283203125,296.2084350585937,295.5950927734375,281.6993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004636252997443,5.921216850168776e-10,0.0004636247176676,-0.0010930729331448,0.0,1.0,0.0,-0.0026340100448578,60.0,8.172663688659668,-0.0,-5.37126041422198e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.08282470703125,0.0,0.0,3.87798972951714e-05,298.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9866027832031,0.0,0.0,4.083723615622148e-05,299.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9894104003906,0.0,0.0,3.016232221852988e-05,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9854431152344,0.0,0.0,4.083711974089965e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.98272705078125,0.0,0.0,0.0001937127963174,281.9464416503906,294.1499938964844,295.1066589355469,289.3496398925781,296.1695861816406,295.5836486816406,281.705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004123132093809,5.159284111044821e-10,0.0004123127146158,-0.0009440717403776,0.0,1.0,0.0,-0.002322586486116,60.0,7.6586456298828125,-0.0,-1.164218854654564e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.08575439453125,0.0,0.0,3.045635821763426e-05,298.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9896545410156,0.0,0.0,3.207211921107955e-05,299.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9925537109375,0.0,0.0,2.3688418878009543e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9884338378906,0.0,0.0,3.207202826160937e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9857177734375,0.0,0.0,0.0001521351659903,281.94989013671875,294.1499938964844,295.08758544921875,289.348876953125,296.1632080078125,295.5831298828125,281.7110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003550870460458,4.3651246506293246e-10,0.0003550866094883,-0.0007925120880827,0.0,1.0,0.0,-0.0019954377785325,60.0,6.545194625854492,-0.0,-7.18087189710559e-09,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.08917236328125,0.0,0.0,2.710556691454257e-05,298.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9931335449219,0.0,0.0,2.8543563530547544e-05,299.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9961853027344,0.0,0.0,2.108223270624876e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.99188232421875,0.0,0.0,2.8543481676024385e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9891662597656,0.0,0.0,0.0001353973493678,281.9537353515625,294.1499938964844,295.07000732421875,289.3481750488281,296.15802001953125,295.5831604003906,281.7162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002879180538002,3.6034028538800555e-10,0.0002879177045542,-0.0006594231235794,0.0,1.0,0.0,-0.0016219007084146,60.0,5.651388168334961,-0.0,-5.687719628610921e-09,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.09429931640625,0.0,0.0,1.9848370357067324e-05,298.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9983825683594,0.0,0.0,2.090136149490717e-05,299.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.0015563964844,0.0,0.0,1.5437713955179788e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9970397949219,0.0,0.0,2.0901299649267457e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9942932128906,0.0,0.0,9.914630209095776e-05,281.9599914550781,294.1499938964844,295.0333251953125,289.3467712402344,296.151123046875,295.5841064453125,281.726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001795261632651,2.3250830427645747e-10,0.0001795259304344,-0.0004317424609325,0.0,1.0,0.0,-0.0010161056416109,60.0,4.199289798736572,-0.0,-3.0497964154108104e-09,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.09429931640625,0.0,0.0,1.9848370357067324e-05,298.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9983825683594,0.0,0.0,2.090136149490717e-05,299.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.0015563964844,0.0,0.0,1.5437713955179788e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9970397949219,0.0,0.0,2.0901299649267457e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9942932128906,0.0,0.0,9.914630209095776e-05,281.9599914550781,294.1499938964844,295.0333251953125,289.3467712402344,296.151123046875,295.5841064453125,281.726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001795261632651,2.3250830427645747e-10,0.0001795259304344,-0.0004317424609325,0.0,1.0,0.0,-0.0010161056416109,60.0,4.199289798736572,-0.0,-3.0497964154108104e-09,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.09063720703125,0.0,0.0,1.066036566044204e-05,298.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9947204589844,0.0,0.0,1.1225915841350798e-05,299.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9977722167969,0.0,0.0,8.291444828500971e-06,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.993408203125,0.0,0.0,1.1225883099541534e-05,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9906921386719,0.0,0.0,5.325050733517856e-05,281.95465087890625,294.1499938964844,294.9966735839844,289.3453674316406,296.14581298828125,295.58447265625,281.7372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001136254213633,1.421089912412299e-10,0.0001136252758442,-0.0002599817235022,0.0,1.0,0.0,-0.0006400147103704,60.0,3.125493288040161,-0.0,-8.797622075285e-10,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.09063720703125,0.0,0.0,1.066036566044204e-05,298.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9947204589844,0.0,0.0,1.1225915841350798e-05,299.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9977722167969,0.0,0.0,8.291444828500971e-06,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.993408203125,0.0,0.0,1.1225883099541534e-05,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9906921386719,0.0,0.0,5.325050733517856e-05,281.95465087890625,294.1499938964844,294.9966735839844,289.3453674316406,296.14581298828125,295.58447265625,281.7372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001136254213633,1.421089912412299e-10,0.0001136252758442,-0.0002599817235022,0.0,1.0,0.0,-0.0006400147103704,60.0,3.125493288040161,-0.0,-8.797622075285e-10,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0882568359375,0.0,0.0,5.834830972162308e-06,298.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9922790527344,0.0,0.0,6.144378858152777e-06,299.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.99530029296875,0.0,0.0,4.53822894996847e-06,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.990966796875,0.0,0.0,6.1443606682587415e-06,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.98828125,0.0,0.0,2.9146065571694635e-05,281.9522705078125,294.1499938964844,294.9599914550781,289.34393310546875,296.1465759277344,295.58575439453125,281.7470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-6.217548798304051e-05,7.776561339323249e-11,6.217541522346437e-05,-0.0001422717759851,0.0,1.0,0.0,-0.0003502165782265,60.0,2.194584608078003,-0.0,-2.6355892468465925e-10,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0882568359375,0.0,0.0,5.834830972162308e-06,298.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9922790527344,0.0,0.0,6.144378858152777e-06,299.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.99530029296875,0.0,0.0,4.53822894996847e-06,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.990966796875,0.0,0.0,6.1443606682587415e-06,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.98828125,0.0,0.0,2.9146065571694635e-05,281.9522705078125,294.1499938964844,294.9599914550781,289.34393310546875,296.1465759277344,295.58575439453125,281.7470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-6.217548798304051e-05,7.776561339323249e-11,6.217541522346437e-05,-0.0001422717759851,0.0,1.0,0.0,-0.0003502165782265,60.0,2.194584608078003,-0.0,-2.6355892468465925e-10,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0883483886719,0.0,0.0,3.876079517795006e-06,298.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.99237060546875,0.0,0.0,4.081712177139707e-06,299.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.99542236328125,0.0,0.0,3.0147464258334367e-06,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9910888671875,0.0,0.0,4.081700353708584e-06,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9883728027344,0.0,0.0,1.9361737940926105e-05,281.95245361328125,294.1499938964844,294.9416809082031,289.3431701660156,296.1463623046875,295.5858154296875,281.75177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.130681918468326e-05,5.1663364558640617e-11,4.130676825297997e-05,-9.451709047425538e-05,0.0,1.0,0.0,-0.0002326688263565,60.0,1.9153103828430176,-0.0,-1.1630716528765459e-10,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.08837890625,0.0,0.0,2.5243307391065173e-06,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.9924011230469,0.0,0.0,2.6582508780848e-06,299.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.99542236328125,0.0,0.0,1.9633801002783e-06,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9911193847656,0.0,0.0,2.658243147379835e-06,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9884033203125,0.0,0.0,1.2609501936822198e-05,281.9524841308594,294.1499938964844,294.92333984375,289.3423767089844,296.1463317871094,295.5858459472656,281.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6902778699877672e-05,3.36475812490189e-11,2.6902744139079005e-05,-6.155729352030903e-05,0.0,1.0,0.0,-0.0001515350013505,60.0,1.6876877546310425,-0.0,-4.933028985298904e-11,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.08837890625,0.0,0.0,9.84842813522846e-07,298.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9924011230469,0.0,0.0,1.03709032828192e-06,299.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9954528808594,0.0,0.0,7.659933771719807e-07,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.9911193847656,0.0,0.0,1.0370873724241392e-06,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9884033203125,0.0,0.0,4.91947275804705e-06,281.9525146484375,294.1499938964844,294.8866577148437,289.3406982421875,296.14630126953125,295.5858459472656,281.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0494764865143225e-05,1.3126161615972798e-11,1.04947521322174e-05,-2.4014190785237588e-05,0.0,1.0,0.0,-5.911391053814441e-05,60.0,1.3633432388305664,-0.0,-7.508530255884159e-12,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.08837890625,0.0,0.0,9.84842813522846e-07,298.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9924011230469,0.0,0.0,1.03709032828192e-06,299.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9954528808594,0.0,0.0,7.659933771719807e-07,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.9911193847656,0.0,0.0,1.0370873724241392e-06,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9884033203125,0.0,0.0,4.91947275804705e-06,281.9525146484375,294.1499938964844,294.8866577148437,289.3406982421875,296.14630126953125,295.5858459472656,281.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0494764865143225e-05,1.3126161615972798e-11,1.04947521322174e-05,-2.4014190785237588e-05,0.0,1.0,0.0,-5.911391053814441e-05,60.0,1.3633432388305664,-0.0,-7.508530255884159e-12,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.08837890625,0.0,0.0,1.8455197903222145e-07,298.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9924011230469,0.0,0.0,1.943427747619353e-07,299.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9954528808594,0.0,0.0,1.435412855244067e-07,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9911193847656,0.0,0.0,1.943422063277467e-07,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9884033203125,0.0,0.0,9.218714467351674e-07,281.9525146484375,294.1499938964844,294.8500061035156,289.3388061523437,296.14630126953125,295.5858459472656,281.77349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9669741959660314e-06,2.4600555967313475e-12,1.966971694855601e-06,-4.500623617786914e-06,0.0,1.0,0.0,-1.1079333489760756e-05,60.0,1.1486161947250366,-0.0,-2.636686984199e-13,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.08837890625,0.0,0.0,1.8455197903222145e-07,298.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9924011230469,0.0,0.0,1.943427747619353e-07,299.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9954528808594,0.0,0.0,1.435412855244067e-07,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9911193847656,0.0,0.0,1.943422063277467e-07,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9884033203125,0.0,0.0,9.218714467351674e-07,281.9525146484375,294.1499938964844,294.8500061035156,289.3388061523437,296.14630126953125,295.5858459472656,281.77349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9669741959660314e-06,2.4600555967313475e-12,1.966971694855601e-06,-4.500623617786914e-06,0.0,1.0,0.0,-1.1079333489760756e-05,60.0,1.1486161947250366,-0.0,-2.636686984199e-13,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.08837890625,0.0,0.0,3.8093467269462167e-10,298.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9924011230469,0.0,0.0,4.0114392363399526e-10,299.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9954528808594,0.0,0.0,2.962842748921446e-10,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9911193847656,0.0,0.0,4.0114275789981935e-10,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9884033203125,0.0,0.0,1.902839441569881e-09,281.9525146484375,294.1499938964844,294.8148498535156,289.3385925292969,296.14630126953125,295.5858459472656,281.7814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-4.1251655424900954e-09,5.152816090887814e-15,4.125160657508786e-09,-9.396242894865736e-09,0.0,1.0,0.0,-2.322485670447349e-08,60.0,0.9906140565872192,-0.0,-1.1233683473092777e-18,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.08837890625,0.0,0.0,3.8093467269462167e-10,298.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9924011230469,0.0,0.0,4.0114392363399526e-10,299.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9954528808594,0.0,0.0,2.962842748921446e-10,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9911193847656,0.0,0.0,4.0114275789981935e-10,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9884033203125,0.0,0.0,1.902839441569881e-09,281.9525146484375,294.1499938964844,294.8148498535156,289.3385925292969,296.14630126953125,295.5858459472656,281.7814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-4.1251655424900954e-09,5.152816090887814e-15,4.125160657508786e-09,-9.396242894865736e-09,0.0,1.0,0.0,-2.322485670447349e-08,60.0,0.9906140565872192,-0.0,-1.1233683473092777e-18,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.08837890625,0.0,0.0,1.1461298576875834e-10,298.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9924011230469,0.0,0.0,1.2069339971887416e-10,299.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9954528808594,0.0,0.0,8.914396304460226e-11,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.9911193847656,0.0,0.0,1.2069305277417897e-10,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9884033203125,0.0,0.0,5.72513148000553e-10,281.9525146484375,294.1499938964844,294.7825927734375,289.3419494628906,296.14630126953125,295.5858459472656,281.7890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.241248326344646e-09,1.5571158076515125e-15,1.241246772032411e-09,-2.8269981910966635e-09,0.0,1.0,0.0,-6.984919309616089e-09,60.0,0.8917208909988403,-0.0,-1.016924729833211e-19,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.08837890625,0.0,0.0,1.1461298576875834e-10,298.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9924011230469,0.0,0.0,1.2069339971887416e-10,299.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9954528808594,0.0,0.0,8.914396304460226e-11,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.9911193847656,0.0,0.0,1.2069305277417897e-10,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9884033203125,0.0,0.0,5.72513148000553e-10,281.9525146484375,294.1499938964844,294.7825927734375,289.3419494628906,296.14630126953125,295.5858459472656,281.7890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.241248326344646e-09,1.5571158076515125e-15,1.241246772032411e-09,-2.8269981910966635e-09,0.0,1.0,0.0,-6.984919309616089e-09,60.0,0.8917208909988403,-0.0,-1.016924729833211e-19,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0882873535156,0.0,0.0,6.370230731800319e-11,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.9923095703125,0.0,0.0,6.708182620496217e-11,299.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.995361328125,0.0,0.0,4.9546533542610405e-11,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.99102783203125,0.0,0.0,6.708162497703896e-11,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9883117675781,0.0,0.0,3.182048791128267e-10,281.9523620605469,294.1499938964844,294.7674865722656,289.3448791503906,296.1463623046875,295.5858459472656,281.7926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.894680937286062e-10,8.6895140707216345e-16,6.89467205550187e-10,-1.5695814647997963e-09,0.0,1.0,0.0,-3.8853613659739494e-09,60.0,0.8510110378265381,-0.0,-3.1414594217704994e-20,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.0882263183594,0.0,0.0,3.479322732702349e-11,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.99224853515625,0.0,0.0,3.663906678053053e-11,299.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.99530029296875,0.0,0.0,2.7061559590424444e-11,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.990966796875,0.0,0.0,3.663896269712197e-11,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.98828125,0.0,0.0,1.7379864214461804e-10,281.9522705078125,294.1499938964844,294.7530212402344,289.3486022949219,296.1463928222656,295.5858459472656,281.7961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.7980776856905136e-10,4.49779047794125e-16,3.7980729672426605e-10,-8.61792470718825e-10,0.0,1.0,0.0,-2.1245796233415604e-09,60.0,0.8135101199150085,-0.0,-9.371532248603155e-21,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.08819580078125,0.0,0.0,1.6884948300655012e-11,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9922180175781,0.0,0.0,1.7780724809179915e-11,299.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9952697753906,0.0,0.0,1.3132816015226643e-11,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9909362792969,0.0,0.0,1.7780672767475636e-11,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9882202148437,0.0,0.0,8.434345583063774e-11,281.9522399902344,294.1499938964844,294.73651123046875,289.3541259765625,296.1463928222656,295.5858459472656,281.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.7922978379214527e-10,2.338561882069169e-16,1.7922956174754032e-10,-4.1014155960361615e-10,0.0,1.0,0.0,-1.0040821507573128e-09,60.0,0.7720480561256409,-0.0,-2.2070919538051548e-21,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.08819580078125,0.0,0.0,9.721637557469354e-12,298.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9922180175781,0.0,0.0,1.0237386459388542e-11,299.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.9952392578125,0.0,0.0,7.561317891258135e-12,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.99090576171875,0.0,0.0,1.0237356969089447e-11,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9882202148437,0.0,0.0,4.8561384080603176e-11,281.9521789550781,294.1499938964844,294.7259826660156,289.3583984375,296.1464233398437,295.5858459472656,281.8029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0112300580233935e-10,1.3674865183431928e-16,1.0112286702446127e-10,-2.329507975407097e-10,0.0,1.0,0.0,-5.67524693906307e-10,60.0,0.7444149851799011,-0.0,-7.316442305419311e-22,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.08807373046875,0.0,0.0,2.3013161154494813e-08,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.9920959472656,0.0,0.0,2.4234049433857763e-08,299.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9951477050781,0.0,0.0,1.789923231854118e-08,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9908142089844,0.0,0.0,2.4233978379584187e-08,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.9881286621094,0.0,0.0,1.1495502150182801e-07,281.9520568847656,294.1499938964844,294.70123291015625,289.3711242675781,296.146484375,295.5858154296875,281.8094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-2.45213016114576e-07,3.06712175188878e-13,2.452127034757723e-07,-5.611135520666721e-07,0.0,1.0,0.0,-1.3812241377308965e-06,60.0,0.6865282654762268,-0.0,-4.099904586023304e-15,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.08807373046875,0.0,0.0,2.3013161154494813e-08,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.9920959472656,0.0,0.0,2.4234049433857763e-08,299.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9951477050781,0.0,0.0,1.789923231854118e-08,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9908142089844,0.0,0.0,2.4233978379584187e-08,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.9881286621094,0.0,0.0,1.1495502150182801e-07,281.9520568847656,294.1499938964844,294.70123291015625,289.3711242675781,296.146484375,295.5858154296875,281.8094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-2.45213016114576e-07,3.06712175188878e-13,2.452127034757723e-07,-5.611135520666721e-07,0.0,1.0,0.0,-1.3812241377308965e-06,60.0,0.6865282654762268,-0.0,-4.099904586023304e-15,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.08807373046875,0.0,0.0,2.472690709964809e-07,298.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9920959472656,0.0,0.0,2.6038711098408385e-07,299.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9951477050781,0.0,0.0,1.923215364740827e-07,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9908142089844,0.0,0.0,2.6038637201963866e-07,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9881286621094,0.0,0.0,1.2351549685263308e-06,281.9520568847656,294.1499938964844,294.6785583496094,289.3865661621094,296.146484375,295.5858154296875,281.8157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-2.635042847032309e-06,3.295712227430192e-12,2.6350396638008533e-06,-6.02947557126754e-06,0.0,1.0,0.0,-1.484241511207074e-05,60.0,0.6498870849609375,-0.0,-4.733264019445016e-13,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.08807373046875,0.0,0.0,2.472690709964809e-07,298.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9920959472656,0.0,0.0,2.6038711098408385e-07,299.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9951477050781,0.0,0.0,1.923215364740827e-07,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9908142089844,0.0,0.0,2.6038637201963866e-07,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9881286621094,0.0,0.0,1.2351549685263308e-06,281.9520568847656,294.1499938964844,294.6785583496094,289.3865661621094,296.146484375,295.5858154296875,281.8157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-2.635042847032309e-06,3.295712227430192e-12,2.6350396638008533e-06,-6.02947557126754e-06,0.0,1.0,0.0,-1.484241511207074e-05,60.0,0.6498870849609375,-0.0,-4.733264019445016e-13,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.08837890625,0.0,0.0,1.843640689003223e-06,298.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.9924011230469,0.0,0.0,1.9414489997870987e-06,299.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9954528808594,0.0,0.0,1.433951297258318e-06,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9911193847656,0.0,0.0,1.9414433154452126e-06,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9884033203125,0.0,0.0,9.209327799908351e-06,281.9525146484375,294.1499938964844,294.6578369140625,289.4045715332031,296.1459045410156,295.5859375,281.82159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.964483089977876e-05,2.4570893930597748e-11,1.9644807252916507e-05,-4.495243774726987e-05,0.0,1.0,0.0,-0.0001106537965824,60.0,0.7316934466362,-0.0,-2.6313203352335002e-11,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.08837890625,0.0,0.0,1.843640689003223e-06,298.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.9924011230469,0.0,0.0,1.9414489997870987e-06,299.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9954528808594,0.0,0.0,1.433951297258318e-06,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9911193847656,0.0,0.0,1.9414433154452126e-06,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9884033203125,0.0,0.0,9.209327799908351e-06,281.9525146484375,294.1499938964844,294.6578369140625,289.4045715332031,296.1459045410156,295.5859375,281.82159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.964483089977876e-05,2.4570893930597748e-11,1.9644807252916507e-05,-4.495243774726987e-05,0.0,1.0,0.0,-0.0001106537965824,60.0,0.7316934466362,-0.0,-2.6313203352335002e-11,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.08868408203125,0.0,0.0,2.909570866904687e-06,298.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9927062988281,0.0,0.0,3.0639287160738604e-06,299.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9957580566406,0.0,0.0,2.263012902403716e-06,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9914245605469,0.0,0.0,3.0639196211268427e-06,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9887084960937,0.0,0.0,1.453384720662143e-05,281.9529724121094,294.1499938964844,294.6481018066406,289.4144287109375,296.14532470703125,295.58599853515625,281.8244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-3.1002920877654105e-05,3.8777044075732896e-11,3.100288085988723e-05,-7.094259490258992e-05,0.0,1.0,0.0,-0.0001746306661516,60.0,0.8073137402534485,-0.0,-6.553586145985335e-11,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0888366699219,0.0,0.0,4.359929334896151e-06,298.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.99285888671875,0.0,0.0,4.59123111795634e-06,299.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9959411621094,0.0,0.0,3.391076234038337e-06,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9915771484375,0.0,0.0,4.591217475535814e-06,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9888610839844,0.0,0.0,2.1778656446258537e-05,281.9532470703125,294.1499938964844,294.6387939453125,289.4248962402344,296.14501953125,295.5860900878906,281.8272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.645732769859024e-05,5.8106679190483845e-11,4.645726949092932e-05,-0.0001063061426975,0.0,1.0,0.0,-0.0002616809797473,60.0,0.8952744007110596,-0.0,-1.4715668961162715e-10,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.09149169921875,0.0,0.0,9.361682714370543e-06,298.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9955749511719,0.0,0.0,9.8583368526306e-06,299.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9986877441406,0.0,0.0,7.281352282006992e-06,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.99420166015625,0.0,0.0,9.858307748800144e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.99151611328125,0.0,0.0,4.6763347199885175e-05,281.9571228027344,294.1499938964844,294.6212463378906,289.4473571777344,296.1400451660156,295.5865783691406,281.8323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-9.975397551897912e-05,1.2476754351897767e-10,9.975385182769968e-05,-0.0002282621717313,0.0,1.0,0.0,-0.0005618858849629,60.0,1.3485018014907837,-0.0,-6.784673933779573e-10,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.09149169921875,0.0,0.0,9.361682714370543e-06,298.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9955749511719,0.0,0.0,9.8583368526306e-06,299.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9986877441406,0.0,0.0,7.281352282006992e-06,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.99420166015625,0.0,0.0,9.858307748800144e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.99151611328125,0.0,0.0,4.6763347199885175e-05,281.9571228027344,294.1499938964844,294.6212463378906,289.4473571777344,296.1400451660156,295.5865783691406,281.8323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-9.975397551897912e-05,1.2476754351897767e-10,9.975385182769968e-05,-0.0002282621717313,0.0,1.0,0.0,-0.0005618858849629,60.0,1.3485018014907837,-0.0,-6.784673933779573e-10,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.0959167480469,0.0,0.0,1.528111897641793e-05,298.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0000915527344,0.0,0.0,1.609180799277965e-05,299.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0033569335937,0.0,0.0,1.1885384992638135e-05,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9986572265625,0.0,0.0,1.609176251804456e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9959716796875,0.0,0.0,7.633203495061025e-05,281.9627990722656,294.1499938964844,294.60504150390625,289.4717712402344,296.1318664550781,295.5862731933594,281.8373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001628290774533,2.0365881203687763e-10,0.0001628288737265,-0.0003725937276612,0.0,1.0,0.0,-0.0009171701385639,60.0,1.9174615144729608,-0.0,-1.8077209729128183e-09,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.0959167480469,0.0,0.0,1.528111897641793e-05,298.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0000915527344,0.0,0.0,1.609180799277965e-05,299.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0033569335937,0.0,0.0,1.1885384992638135e-05,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9986572265625,0.0,0.0,1.609176251804456e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9959716796875,0.0,0.0,7.633203495061025e-05,281.9627990722656,294.1499938964844,294.60504150390625,289.4717712402344,296.1318664550781,295.5862731933594,281.8373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001628290774533,2.0365881203687763e-10,0.0001628288737265,-0.0003725937276612,0.0,1.0,0.0,-0.0009171701385639,60.0,1.9174615144729608,-0.0,-1.8077209729128183e-09,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
