time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18134460,298.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1029052734375,0.0,0.0,2.362735540373251e-05,298.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.0072631835937,0.0,0.0,2.488082827767357e-05,299.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0107727050781,0.0,0.0,1.8376940715825185e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0057373046875,0.0,0.0,2.488075551809743e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0030517578125,0.0,0.0,0.0001180230392492,281.9697265625,294.1499938964844,294.58990478515625,289.4979248046875,296.1192932128906,295.5830993652344,281.8421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002517632674425,3.1489341689727723e-10,0.0002517629473004,-0.0005760972853749,0.0,1.0,0.0,-0.0014181118458509,60.0,2.7327020168304443,-0.0,-4.32166613606455e-09,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1029052734375,0.0,0.0,2.362735540373251e-05,298.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.0072631835937,0.0,0.0,2.488082827767357e-05,299.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0107727050781,0.0,0.0,1.8376940715825185e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0057373046875,0.0,0.0,2.488075551809743e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0030517578125,0.0,0.0,0.0001180230392492,281.9697265625,294.1499938964844,294.58990478515625,289.4979248046875,296.1192932128906,295.5830993652344,281.8421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002517632674425,3.1489341689727723e-10,0.0002517629473004,-0.0005760972853749,0.0,1.0,0.0,-0.0014181118458509,60.0,2.7327020168304443,-0.0,-4.32166613606455e-09,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1114501953125,0.0,0.0,3.6183188058203086e-05,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0160522460937,0.0,0.0,3.810276757576503e-05,299.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.0198059082031,0.0,0.0,2.8142647352069616e-05,298.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.01434326171875,0.0,0.0,3.8102658436400816e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.0116882324219,0.0,0.0,0.0001807417575037,281.97430419921875,294.1499938964844,294.5774841308594,289.52203369140625,296.10662841796875,295.5774841308594,281.84619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003392587532289,4.3586334541600975e-10,0.0003392583166714,-0.0008066338486969,0.0,1.0,0.0,-0.0019180249655619,60.0,3.5553760528564453,-0.0,-1.0135250860798806e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1112976074219,0.0,0.0,3.4356296964688227e-05,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.015869140625,0.0,0.0,3.617895345087163e-05,299.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0196533203125,0.0,0.0,2.6721720132627524e-05,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.01416015625,0.0,0.0,3.617885158746503e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.01153564453125,0.0,0.0,0.0001716160913929,281.9743957519531,294.1499938964844,294.5757141113281,289.5256042480469,296.1049499511719,295.5767517089844,281.8468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003660941147245,4.578911971808705e-10,0.0003660936490632,-0.0008377099293284,0.0,1.0,0.0,-0.002062106039375,60.0,3.698737859725952,-0.0,-9.137628431687972e-09,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1155700683594,0.0,0.0,4.208418977214024e-05,298.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0203857421875,0.0,0.0,4.431682827998884e-05,299.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0242919921875,0.0,0.0,3.273233960499056e-05,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.0185852050781,0.0,0.0,4.431670095073059e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0159606933594,0.0,0.0,0.0002102183643728,281.9769897460937,294.1499938964844,294.56890869140625,289.5399780273437,296.0970764160156,295.5712280273437,281.8490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707954940386,5.832765936908402e-10,0.000470794911962,-0.0010626488365232,0.0,1.0,0.0,-0.0026484462432563,60.0,4.533580780029297,-0.0,-1.3710669044542101e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.126708984375,0.0,0.0,9.001938451547176e-05,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.03192138671875,0.0,0.0,9.479506843490526e-05,299.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.0360717773437,0.0,0.0,7.001549238339067e-05,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0299987792969,0.0,0.0,9.479479194851592e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.02734375,0.0,0.0,0.0004496636101976,281.99688720703125,294.1499938964844,294.5622253417969,289.5546264648437,296.0627136230469,295.5086975097656,281.851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006124781211838,7.480220887146061e-10,0.0006124773644842,-0.0013540843501687,0.0,1.0,0.0,-0.0034556700848042,60.0,5.232475280761719,-0.0,-6.273249653077073e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1303100585937,0.0,0.0,9.002572187455371e-05,298.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.0361328125,0.0,0.0,9.480173321207984e-05,299.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0404052734375,0.0,0.0,7.002041820669547e-05,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0341491699219,0.0,0.0,9.480146400164811e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.031494140625,0.0,0.0,0.0004496952460613,282.0050048828125,294.1499938964844,294.5533752441406,289.5750427246094,296.0216369628906,295.4910583496094,281.85467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008983503794297,1.0421252749637231e-09,0.0008983493316918,-0.0018414128571748,0.0,1.0,0.0,-0.0050257733091712,60.0,7.572262763977051,-0.0,-6.274127173355737e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1416320800781,0.0,0.0,9.013574162963778e-05,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.04791259765625,0.0,0.0,9.49175882851705e-05,299.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.05255126953125,0.0,0.0,7.010598346823826e-05,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0457458496094,0.0,0.0,9.491731907473876e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.0430908203125,0.0,0.0,0.0004502448136918,282.0213928222656,294.1499938964844,294.5492553710937,289.5848083496094,296.01641845703125,295.4845886230469,281.8560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008133322116918,1.092835266724989e-09,0.0008133311057463,-0.0020597472321242,0.0,1.0,0.0,-0.0046213837340474,60.0,7.9541335105896,-0.0,-6.289467080478063e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.13824462890625,0.0,0.0,9.036638221004978e-05,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.0456237792969,0.0,0.0,9.516045975033194e-05,299.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.0502624511719,0.0,0.0,7.028536492725834e-05,298.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.04345703125,0.0,0.0,9.516019781585784e-05,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.04083251953125,0.0,0.0,0.0004513969470281,282.0187683105469,294.1499938964844,294.53662109375,289.61590576171875,295.992919921875,295.4538269042969,281.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009025951731018,1.467050481096521e-09,0.0009025937179103,-0.0029542946722358,0.0,1.0,0.0,-0.0052394978702068,60.0,9.56199550628662,-0.0,-6.321685219745632e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.13824462890625,0.0,0.0,9.036638221004978e-05,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.0456237792969,0.0,0.0,9.516045975033194e-05,299.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.0502624511719,0.0,0.0,7.028536492725834e-05,298.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.04345703125,0.0,0.0,9.516019781585784e-05,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.04083251953125,0.0,0.0,0.0004513969470281,282.0187683105469,294.1499938964844,294.53662109375,289.61590576171875,295.992919921875,295.4538269042969,281.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009025951731018,1.467050481096521e-09,0.0009025937179103,-0.0029542946722358,0.0,1.0,0.0,-0.0052394978702068,60.0,9.56199550628662,-0.0,-6.321685219745632e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1380310058594,0.0,0.0,9.075577690964563e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.0465087890625,0.0,0.0,9.557051089359447e-05,299.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.05126953125,0.0,0.0,7.058822666294873e-05,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0442810058594,0.0,0.0,9.557024895912036e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.04168701171875,0.0,0.0,0.0004533420724328,282.020263671875,294.1499938964844,294.5240783691406,289.64776611328125,295.9691467285156,295.4110412597656,281.86444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007333629182539,1.778454161716069e-09,0.0007333611138164,-0.0039421957917511,0.0,1.0,0.0,-0.0045298328623175,60.0,9.901936531066896,-0.0,-6.376272665420403e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1380310058594,0.0,0.0,9.075577690964563e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.0465087890625,0.0,0.0,9.557051089359447e-05,299.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.05126953125,0.0,0.0,7.058822666294873e-05,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0442810058594,0.0,0.0,9.557024895912036e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.04168701171875,0.0,0.0,0.0004533420724328,282.020263671875,294.1499938964844,294.5240783691406,289.64776611328125,295.9691467285156,295.4110412597656,281.86444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007333629182539,1.778454161716069e-09,0.0007333611138164,-0.0039421957917511,0.0,1.0,0.0,-0.0045298328623175,60.0,9.901936531066896,-0.0,-6.376272665420403e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.1409912109375,0.0,0.0,9.109749225899576e-05,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.0504455566406,0.0,0.0,9.593035792931914e-05,299.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.05535888671875,0.0,0.0,7.085400284267962e-05,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.0481262207031,0.0,0.0,9.593008871888742e-05,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0455627441406,0.0,0.0,0.0004550490411929,282.0258483886719,294.1499938964844,294.5130615234375,289.6759948730469,295.9486389160156,295.3614807128906,281.86785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006960103055462,2.1630706115161047e-09,0.0006960080936551,-0.0049906810745596,0.0,1.0,0.0,-0.0045162159949541,60.0,9.222912788391112,-0.0,-6.424370724289474e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.1044921875,0.0,0.0,9.067325299838558e-05,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.01373291015625,0.0,0.0,9.548360685585068e-05,299.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.01763916015625,0.0,0.0,7.05240381648764e-05,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.01202392578125,0.0,0.0,9.548334492137656e-05,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.0094299316406,0.0,0.0,0.0004529298457782,281.9732360839844,294.1499938964844,294.511474609375,289.6801147460937,295.9419250488281,295.3548583984375,281.8687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0018250355497002,2.7698876525761307e-09,0.0018250327557325,-0.0054569672793149,0.0,1.0,0.0,-0.0104662738740444,60.0,10.990166664123535,-0.0,-6.364675186887325e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.32501220703125,0.0,0.0,9.104915807256476e-05,298.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.23651123046875,0.0,0.0,9.58794480538927e-05,299.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2467956542969,0.0,0.0,7.081640069372952e-05,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.23114013671875,0.0,0.0,9.58791861194186e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2289123535156,0.0,0.0,0.0004548075958155,282.2937316894531,294.1499938964844,294.50506591796875,289.6964416503906,295.50457763671875,294.9587097167969,281.8680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011248936643823,2.5328061870055762e-09,0.0011248912196606,-0.0055338162928819,0.0,1.0,0.0,-0.0068394341506063,60.0,17.157304763793945,-0.0,-6.417540276970612e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3226013183594,0.0,0.0,9.123508061747998e-05,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2346496582031,0.0,0.0,9.607523679733276e-05,299.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.244873046875,0.0,0.0,7.096101035131142e-05,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.22930908203125,0.0,0.0,9.607497486285864e-05,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2270812988281,0.0,0.0,0.000455736357253,282.2905578613281,294.1499938964844,294.4985656738281,289.7128295898437,295.5144958496094,294.9002685546875,281.87127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009725581621751,2.60984478472892e-09,0.0009725555428303,-0.0058886711485683,0.0,1.0,0.0,-0.0061085792258381,60.0,13.618950843811035,-0.0,-6.443771383146668e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3178100585937,0.0,0.0,9.139798203250392e-05,298.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2308959960937,0.0,0.0,9.624676749808714e-05,299.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2409973144531,0.0,0.0,7.108769932528958e-05,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2256164550781,0.0,0.0,9.624651283957064e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.22344970703125,0.0,0.0,0.0004565500712487,282.2842712402344,294.1499938964844,294.4851989746094,289.7456359863281,295.4968566894531,294.8639831542969,281.8764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738974040374,2.812313271149946e-09,0.000973894551862,-0.0064195957966148,0.0,1.0,0.0,-0.0062069799751043,60.0,11.933060646057127,-0.0,-6.466791546699825e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3178100585937,0.0,0.0,9.139798203250392e-05,298.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2308959960937,0.0,0.0,9.624676749808714e-05,299.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2409973144531,0.0,0.0,7.108769932528958e-05,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2256164550781,0.0,0.0,9.624651283957064e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.22344970703125,0.0,0.0,0.0004565500712487,282.2842712402344,294.1499938964844,294.4851989746094,289.7456359863281,295.4968566894531,294.8639831542969,281.8764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738974040374,2.812313271149946e-09,0.000973894551862,-0.0064195957966148,0.0,1.0,0.0,-0.0062069799751043,60.0,11.933060646057127,-0.0,-6.466791546699825e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.31304931640625,0.0,0.0,9.14812189876102e-05,298.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2272033691406,0.0,0.0,9.63344209594652e-05,299.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2371826171875,0.0,0.0,7.115244079614058e-05,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.22198486328125,0.0,0.0,9.633416630094872e-05,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2198181152344,0.0,0.0,0.0004569658776745,282.278076171875,294.1499938964844,294.4711608886719,289.77838134765625,295.4792785644531,294.8272705078125,281.8811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747867588885,2.915934604885706e-09,0.0009747838485054,-0.0066911112517118,0.0,1.0,0.0,-0.0062583656981587,60.0,11.723917961120604,-0.0,-6.47856523983137e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.31304931640625,0.0,0.0,9.14812189876102e-05,298.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2272033691406,0.0,0.0,9.63344209594652e-05,299.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2371826171875,0.0,0.0,7.115244079614058e-05,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.22198486328125,0.0,0.0,9.633416630094872e-05,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2198181152344,0.0,0.0,0.0004569658776745,282.278076171875,294.1499938964844,294.4711608886719,289.77838134765625,295.4792785644531,294.8272705078125,281.8811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747867588885,2.915934604885706e-09,0.0009747838485054,-0.0066911112517118,0.0,1.0,0.0,-0.0062583656981587,60.0,11.723917961120604,-0.0,-6.47856523983137e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.308349609375,0.0,0.0,9.151778067462146e-05,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235412597656,0.0,0.0,9.637292532715946e-05,299.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2333984375,0.0,0.0,7.118087523849681e-05,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2183837890625,0.0,0.0,9.637267066864295e-05,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2162475585937,0.0,0.0,0.0004571485624182,282.27197265625,294.1499938964844,294.45623779296875,289.810791015625,295.46173095703125,294.7919311523437,281.885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751760517247,2.961400014100945e-09,0.0009751730831339,-0.0068102432414889,0.0,1.0,0.0,-0.0062809069640934,60.0,11.747215270996094,-0.0,-6.483734438234023e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.308349609375,0.0,0.0,9.151778067462146e-05,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235412597656,0.0,0.0,9.637292532715946e-05,299.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2333984375,0.0,0.0,7.118087523849681e-05,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2183837890625,0.0,0.0,9.637267066864295e-05,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2162475585937,0.0,0.0,0.0004571485624182,282.27197265625,294.1499938964844,294.45623779296875,289.810791015625,295.46173095703125,294.7919311523437,281.885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751760517247,2.961400014100945e-09,0.0009751730831339,-0.0068102432414889,0.0,1.0,0.0,-0.0062809069640934,60.0,11.747215270996094,-0.0,-6.483734438234023e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.3037109375,0.0,0.0,9.155250154435636e-05,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.21990966796875,0.0,0.0,9.640947973821312e-05,299.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2296447753906,0.0,0.0,7.120786904124543e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.21484375,0.0,0.0,9.640923235565424e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2127380371094,0.0,0.0,0.0004573219921439,282.2659912109375,294.1499938964844,294.4402770996094,289.8427429199219,295.4442443847656,294.75799560546875,281.8910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755445062182,3.004564819164557e-09,0.0009755415376275,-0.0069233477115631,0.0,1.0,0.0,-0.0063023022376,60.0,11.810782432556152,-0.0,-6.488644288538127e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.3037109375,0.0,0.0,9.155250154435636e-05,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.21990966796875,0.0,0.0,9.640947973821312e-05,299.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2296447753906,0.0,0.0,7.120786904124543e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.21484375,0.0,0.0,9.640923235565424e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2127380371094,0.0,0.0,0.0004573219921439,282.2659912109375,294.1499938964844,294.4402770996094,289.8427429199219,295.4442443847656,294.75799560546875,281.8910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755445062182,3.004564819164557e-09,0.0009755415376275,-0.0069233477115631,0.0,1.0,0.0,-0.0063023022376,60.0,11.810782432556152,-0.0,-6.488644288538127e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3013916015625,0.0,0.0,9.15937780519016e-05,298.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2181396484375,0.0,0.0,9.645294630900024e-05,299.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2278137207031,0.0,0.0,7.123997056623921e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.21307373046875,0.0,0.0,9.645269892644136e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2109680175781,0.0,0.0,0.0004575281927827,282.2630615234375,294.1499938964844,294.4317932128906,289.8584289550781,295.4354858398437,294.74090576171875,281.8936462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759850800037,3.0559512698147273e-09,0.0009759819949977,-0.0070579936727881,0.0,1.0,0.0,-0.0063277822919189,60.0,11.847408294677734,-0.0,-6.494492055253431e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2991027832031,0.0,0.0,9.164652146864682e-05,298.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2163391113281,0.0,0.0,9.650848369346932e-05,299.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2259521484375,0.0,0.0,7.128099241526797e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2113037109375,0.0,0.0,9.650823631091043e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.209228515625,0.0,0.0,0.0004577916697598,282.2601318359375,294.1499938964844,294.4230041503906,289.8739624023437,295.4267272949219,294.7239990234375,281.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765455615706,3.12162029558749e-09,0.0009765424765646,-0.007230064831674,0.0,1.0,0.0,-0.0063603315502405,60.0,11.884718894958496,-0.0,-6.501968385919099e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.295654296875,0.0,0.0,9.1756897745654e-05,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2136535644531,0.0,0.0,9.662470984039828e-05,299.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2231750488281,0.0,0.0,7.136684143915772e-05,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2086486816406,0.0,0.0,9.6624469733797e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.20660400390625,0.0,0.0,0.000458343012724,282.2557067871094,294.1499938964844,294.408935546875,289.8970642089844,295.4133605957031,294.6972045898437,281.9003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777208324521,3.2590738996418622e-09,0.0009777175728231,-0.0075902286916971,0.0,1.0,0.0,-0.0064284722320735,60.0,11.944421768188477,-0.0,-6.517631589986196e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2945556640625,0.0,0.0,9.180741471936926e-05,298.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2127990722656,0.0,0.0,9.667790436651558e-05,299.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2222900390625,0.0,0.0,7.140613161027431e-05,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.20782470703125,0.0,0.0,9.667766425991432e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2057800292969,0.0,0.0,0.0004585953720379,282.2543334960937,294.1499938964844,294.404296875,289.9042358398437,295.4091491699219,294.68853759765625,281.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782585548236,3.3219915707149994e-09,0.0009782552951946,-0.0077550881542265,0.0,1.0,0.0,-0.0064596617594361,60.0,11.964482307434082,-0.0,-6.524807361074636e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2900695800781,0.0,0.0,9.203478111885488e-05,298.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.20928955078125,0.0,0.0,9.691733430372552e-05,299.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2186889648437,0.0,0.0,7.158296648412943e-05,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2043762207031,0.0,0.0,9.691709419712424e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2023620605469,0.0,0.0,0.0004597311490215,282.2486572265625,294.1499938964844,294.3838806152344,289.93341064453125,295.39141845703125,294.6518859863281,281.9073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806810412555,3.605191700728483e-09,0.0009806774323806,-0.0084971319884061,0.0,1.0,0.0,-0.0066000586375594,60.0,12.049328804016112,-0.0,-6.557156240205586e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2900695800781,0.0,0.0,9.203478111885488e-05,298.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.20928955078125,0.0,0.0,9.691733430372552e-05,299.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2186889648437,0.0,0.0,7.158296648412943e-05,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2043762207031,0.0,0.0,9.691709419712424e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2023620605469,0.0,0.0,0.0004597311490215,282.2486572265625,294.1499938964844,294.3838806152344,289.93341064453125,295.39141845703125,294.6518859863281,281.9073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806810412555,3.605191700728483e-09,0.0009806774323806,-0.0084971319884061,0.0,1.0,0.0,-0.0066000586375594,60.0,12.049328804016112,-0.0,-6.557156240205586e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2856140136719,0.0,0.0,9.225634130416438e-05,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.205810546875,0.0,0.0,9.715064516058192e-05,299.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.215087890625,0.0,0.0,7.175529026426375e-05,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2009582519531,0.0,0.0,9.715040505398063e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.198974609375,0.0,0.0,0.0004608378803823,282.2430419921875,294.1499938964844,294.36163330078125,289.96124267578125,295.3736267089844,294.6137390136719,281.91314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830403141677,3.8811545088890414e-09,0.0009830363560467,-0.0092201996594667,0.0,1.0,0.0,-0.0067368615418672,60.0,12.132811546325684,-0.0,-6.588754786207573e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2856140136719,0.0,0.0,9.225634130416438e-05,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.205810546875,0.0,0.0,9.715064516058192e-05,299.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.215087890625,0.0,0.0,7.175529026426375e-05,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2009582519531,0.0,0.0,9.715040505398063e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.198974609375,0.0,0.0,0.0004608378803823,282.2430419921875,294.1499938964844,294.36163330078125,289.96124267578125,295.3736267089844,294.6137390136719,281.91314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830403141677,3.8811545088890414e-09,0.0009830363560467,-0.0092201996594667,0.0,1.0,0.0,-0.0067368615418672,60.0,12.132811546325684,-0.0,-6.588754786207573e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2812194824219,0.0,0.0,9.2453439719975e-05,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.202392578125,0.0,0.0,9.735819912748413e-05,299.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2115478515625,0.0,0.0,7.190858741523698e-05,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1976013183594,0.0,0.0,9.735796629684046e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.19561767578125,0.0,0.0,0.0004618224629666,282.2375183105469,294.1499938964844,294.3373107910156,289.98748779296875,295.3556213378906,294.5765686035156,281.9191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851442882791,4.126651464986253e-09,0.0009851402137428,-0.0098634250462055,0.0,1.0,0.0,-0.0068585877306759,60.0,12.21091079711914,-0.0,-6.616928516223197e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2812194824219,0.0,0.0,9.2453439719975e-05,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.202392578125,0.0,0.0,9.735819912748413e-05,299.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2115478515625,0.0,0.0,7.190858741523698e-05,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1976013183594,0.0,0.0,9.735796629684046e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.19561767578125,0.0,0.0,0.0004618224629666,282.2375183105469,294.1499938964844,294.3373107910156,289.98748779296875,295.3556213378906,294.5765686035156,281.9191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851442882791,4.126651464986253e-09,0.0009851402137428,-0.0098634250462055,0.0,1.0,0.0,-0.0068585877306759,60.0,12.21091079711914,-0.0,-6.616928516223197e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2790222167969,0.0,0.0,9.255285112885758e-05,298.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.20068359375,0.0,0.0,9.746287832967936e-05,299.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.20977783203125,0.0,0.0,7.198590174084529e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.1959228515625,0.0,0.0,9.746264549903572e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1939392089844,0.0,0.0,0.0004623190325219,282.2347717285156,294.1499938964844,294.3243408203125,289.9999694824219,295.3465881347656,294.5578308105469,281.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862064616754,4.2504657571385e-09,0.0009862021543085,-0.0101878251880407,0.0,1.0,0.0,-0.0069199842400848,60.0,12.250065803527832,-0.0,-6.631160687220472e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2768859863281,0.0,0.0,9.257935016648844e-05,298.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1990051269531,0.0,0.0,9.749078162712976e-05,299.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2080383300781,0.0,0.0,7.200650725280866e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1942749023437,0.0,0.0,9.749054879648612e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1923217773437,0.0,0.0,0.0004624514258466,282.23211669921875,294.1499938964844,294.31072998046875,290.0119934082031,295.33740234375,294.53924560546875,281.92535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864822495728,4.283433163720929e-09,0.0009864779422059,-0.010274208150804,0.0,1.0,0.0,-0.0069362968206405,60.0,12.278578758239746,-0.0,-6.634952853801225e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2726135253906,0.0,0.0,9.261710511054844e-05,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.1956787109375,0.0,0.0,9.753053745953366e-05,299.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2046203613281,0.0,0.0,7.20358730177395e-05,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.19097900390625,0.0,0.0,9.753030462889e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1890563964844,0.0,0.0,0.000462640018668,282.22686767578125,294.1499938964844,294.2817077636719,290.03448486328125,295.31884765625,294.5028991699219,281.9317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868915658444,4.330398262197832e-09,0.0009868872584775,-0.0103972516953945,0.0,1.0,0.0,-0.0069596180692315,60.0,12.332603454589844,-0.0,-6.640356531306679e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2726135253906,0.0,0.0,9.261710511054844e-05,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.1956787109375,0.0,0.0,9.753053745953366e-05,299.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2046203613281,0.0,0.0,7.20358730177395e-05,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.19097900390625,0.0,0.0,9.753030462889e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1890563964844,0.0,0.0,0.000462640018668,282.22686767578125,294.1499938964844,294.2817077636719,290.03448486328125,295.31884765625,294.5028991699219,281.9317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868915658444,4.330398262197832e-09,0.0009868872584775,-0.0103972516953945,0.0,1.0,0.0,-0.0069596180692315,60.0,12.332603454589844,-0.0,-6.640356531306679e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2684020996094,0.0,0.0,9.2589485575445e-05,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1923828125,0.0,0.0,9.750145545694976e-05,299.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2012023925781,0.0,0.0,7.201438711490482e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1877746582031,0.0,0.0,9.750122262630612e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.18585205078125,0.0,0.0,0.0004625020956154,282.2216796875,294.1499938964844,294.25,290.0548095703125,295.3000183105469,294.46697998046875,281.9382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865988977253,4.295909850071666e-09,0.0009865945903584,-0.0103068873286247,0.0,1.0,0.0,-0.0069425315596163,60.0,12.376338958740234,-0.0,-6.636387439584723e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
