time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18136800,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2684020996094,0.0,0.0,9.2589485575445e-05,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1923828125,0.0,0.0,9.750145545694976e-05,299.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2012023925781,0.0,0.0,7.201438711490482e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1877746582031,0.0,0.0,9.750122262630612e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.18585205078125,0.0,0.0,0.0004625020956154,282.2216796875,294.1499938964844,294.25,290.0548095703125,295.3000183105469,294.46697998046875,281.9382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865988977253,4.295909850071666e-09,0.0009865945903584,-0.0103068873286247,0.0,1.0,0.0,-0.0069425315596163,60.0,12.376338958740234,-0.0,-6.636387439584723e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2642517089844,0.0,0.0,9.247367415810004e-05,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.18914794921875,0.0,0.0,9.73794885794632e-05,299.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1978759765625,0.0,0.0,7.192430348368362e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.1845703125,0.0,0.0,9.73792703007348e-05,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.18267822265625,0.0,0.0,0.0004619235987775,282.2165832519531,294.1499938964844,294.2109375,290.0738525390625,295.2807922363281,294.4313049316406,281.9449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853621013462,4.151530674789683e-09,0.0009853579103946,-0.0099286055192351,0.0,1.0,0.0,-0.006870946381241,60.0,12.408506393432615,-0.0,-6.619786319106424e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2642517089844,0.0,0.0,9.247367415810004e-05,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.18914794921875,0.0,0.0,9.73794885794632e-05,299.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1978759765625,0.0,0.0,7.192430348368362e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.1845703125,0.0,0.0,9.73792703007348e-05,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.18267822265625,0.0,0.0,0.0004619235987775,282.2165832519531,294.1499938964844,294.2109375,290.0738525390625,295.2807922363281,294.4313049316406,281.9449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853621013462,4.151530674789683e-09,0.0009853579103946,-0.0099286055192351,0.0,1.0,0.0,-0.006870946381241,60.0,12.408506393432615,-0.0,-6.619786319106424e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2601318359375,0.0,0.0,9.22976032597944e-05,298.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1859436035156,0.0,0.0,9.71940826275386e-05,299.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.194580078125,0.0,0.0,7.178735540946946e-05,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1814270019531,0.0,0.0,9.719385707285257e-05,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1795654296875,0.0,0.0,0.0004610441392287,282.2115783691406,294.1499938964844,294.1605224609375,290.0926513671875,295.2610168457031,294.3952331542969,281.9516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834833908826,3.9320782185825465e-09,0.0009834795491769,-0.009353619068861,0.0,1.0,0.0,-0.0067621450871229,60.0,12.430272102355955,-0.0,-6.594593315867314e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2601318359375,0.0,0.0,9.22976032597944e-05,298.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1859436035156,0.0,0.0,9.71940826275386e-05,299.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.194580078125,0.0,0.0,7.178735540946946e-05,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1814270019531,0.0,0.0,9.719385707285257e-05,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1795654296875,0.0,0.0,0.0004610441392287,282.2115783691406,294.1499938964844,294.1605224609375,290.0926513671875,295.2610168457031,294.3952331542969,281.9516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834833908826,3.9320782185825465e-09,0.0009834795491769,-0.009353619068861,0.0,1.0,0.0,-0.0067621450871229,60.0,12.430272102355955,-0.0,-6.594593315867314e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2580871582031,0.0,0.0,9.219945059157908e-05,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1843566894531,0.0,0.0,9.709071309771387e-05,299.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.19293212890625,0.0,0.0,7.171101606218144e-05,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.17987060546875,0.0,0.0,9.709049481898546e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1780090332031,0.0,0.0,0.000460553826997,282.2090759277344,294.1499938964844,294.1312866210937,290.1018371582031,295.2511901855469,294.3766784667969,281.955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824371663853,3.80974318758831e-09,0.0009824333246797,-0.0090330839157104,0.0,1.0,0.0,-0.0067014978267252,60.0,12.4403715133667,-0.0,-6.580570044434353e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2560729980469,0.0,0.0,9.20829115784727e-05,298.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1827697753906,0.0,0.0,9.696799679659308e-05,299.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1912841796875,0.0,0.0,7.162037218222395e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1783142089844,0.0,0.0,9.696777851786464e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.1764831542969,0.0,0.0,0.000459971721284,282.2066345214844,294.1499938964844,294.0995178222656,290.11090087890625,295.24102783203125,294.35772705078125,281.9585266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981188728474,3.6644993706147484e-09,0.0009811851195991,-0.0086525287479162,0.0,1.0,0.0,-0.0066294628195464,60.0,12.445595741271973,-0.0,-6.563940502246626e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.252685546875,0.0,0.0,9.188575495500118e-05,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.1801452636719,0.0,0.0,9.676037734607236e-05,299.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1885681152344,0.0,0.0,7.146702409954742e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1757507324219,0.0,0.0,9.676015906734392e-05,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1739196777344,0.0,0.0,0.000458986905869,282.2025451660156,294.1499938964844,294.04071044921875,290.12567138671875,295.2236022949219,294.325439453125,281.96435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790908079594,3.418791472142857e-09,0.0009790874319151,-0.0080087222158908,0.0,1.0,0.0,-0.0065076714381575,60.0,12.452150344848633,-0.0,-6.535854879530234e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2520751953125,0.0,0.0,9.185475209960714e-05,298.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1796569824219,0.0,0.0,9.672772284829988e-05,299.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1880798339844,0.0,0.0,7.14429043000564e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.1752624511719,0.0,0.0,9.672751184552908e-05,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.1734619140625,0.0,0.0,0.0004588320152834,282.2018127441406,294.1499938964844,294.0287780761719,290.12841796875,295.2200012207031,294.3193359375,281.96551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787600720301,3.380148827503148e-09,0.0009787566959857,-0.0079074697569012,0.0,1.0,0.0,-0.0064885132014751,60.0,12.45284652709961,-0.0,-6.531443830226635e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2481689453125,0.0,0.0,9.16553326533176e-05,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1766357421875,0.0,0.0,9.651772415963932e-05,299.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1849365234375,0.0,0.0,7.128779543563724e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.1722717285156,0.0,0.0,9.651751315686852e-05,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1705017089844,0.0,0.0,0.0004578359075821,282.1971130371094,294.1499938964844,293.9491271972656,290.1449279785156,295.1976623535156,294.28143310546875,281.9726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766324656084,3.131608972140043e-09,0.0009766293223947,-0.0072562373243272,0.0,1.0,0.0,-0.0063652908429503,60.0,12.457077026367188,-0.0,-6.503105964839051e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2481689453125,0.0,0.0,9.16553326533176e-05,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1766357421875,0.0,0.0,9.651772415963932e-05,299.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1849365234375,0.0,0.0,7.128779543563724e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.1722717285156,0.0,0.0,9.651751315686852e-05,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1705017089844,0.0,0.0,0.0004578359075821,282.1971130371094,294.1499938964844,293.9491271972656,290.1449279785156,295.1976623535156,294.28143310546875,281.9726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766324656084,3.131608972140043e-09,0.0009766293223947,-0.0072562373243272,0.0,1.0,0.0,-0.0063652908429503,60.0,12.457077026367188,-0.0,-6.503105964839051e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.24432373046875,0.0,0.0,9.150269033852965e-05,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.17364501953125,0.0,0.0,9.63569837040268e-05,299.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.1818542480469,0.0,0.0,7.11690736352466e-05,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1693420410156,0.0,0.0,9.635677270125598e-05,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1675720214844,0.0,0.0,0.0004570734745357,282.1925354003906,294.1499938964844,293.8613586425781,290.16021728515625,295.1744689941406,294.2416381835937,281.9799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750046883709,2.9413582680604122e-09,0.0009750017779879,-0.0067577282898128,0.0,1.0,0.0,-0.0062709716148674,60.0,12.46313190460205,-0.0,-6.481455727680442e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.24432373046875,0.0,0.0,9.150269033852965e-05,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.17364501953125,0.0,0.0,9.63569837040268e-05,299.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.1818542480469,0.0,0.0,7.11690736352466e-05,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1693420410156,0.0,0.0,9.635677270125598e-05,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1675720214844,0.0,0.0,0.0004570734745357,282.1925354003906,294.1499938964844,293.8613586425781,290.16021728515625,295.1744689941406,294.2416381835937,281.9799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750046883709,2.9413582680604122e-09,0.0009750017779879,-0.0067577282898128,0.0,1.0,0.0,-0.0062709716148674,60.0,12.46313190460205,-0.0,-6.481455727680442e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2405090332031,0.0,0.0,9.14111005840823e-05,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1706848144531,0.0,0.0,9.626053360989316e-05,299.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.1788024902344,0.0,0.0,7.109783473424613e-05,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1664428710937,0.0,0.0,9.626032988307998e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.1646728515625,0.0,0.0,0.0004566159623209,282.18798828125,294.1499938964844,293.76629638671875,290.1741027832031,295.1501770019531,294.1986999511719,281.9872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740279056131,2.8271711638439e-09,0.0009740251116454,-0.0064585241489112,0.0,1.0,0.0,-0.0062143630348145,60.0,12.47188663482666,-0.0,-6.468478375154518e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2405090332031,0.0,0.0,9.14111005840823e-05,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1706848144531,0.0,0.0,9.626053360989316e-05,299.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.1788024902344,0.0,0.0,7.109783473424613e-05,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1664428710937,0.0,0.0,9.626032988307998e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.1646728515625,0.0,0.0,0.0004566159623209,282.18798828125,294.1499938964844,293.76629638671875,290.1741027832031,295.1501770019531,294.1986999511719,281.9872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740279056131,2.8271711638439e-09,0.0009740251116454,-0.0064585241489112,0.0,1.0,0.0,-0.0062143630348145,60.0,12.47188663482666,-0.0,-6.468478375154518e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2386169433594,0.0,0.0,9.138460882240906e-05,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1692199707031,0.0,0.0,9.623263031244278e-05,299.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1772766113281,0.0,0.0,7.107722194632515e-05,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1650085449219,0.0,0.0,9.623242658562958e-05,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.16326904296875,0.0,0.0,0.0004564836272038,282.1857604980469,294.1499938964844,293.7162780761719,290.18048095703125,295.1375427246094,294.1756286621094,281.990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737451910041,2.794120046445414e-09,0.0009737423970364,-0.0063719199970364,0.0,1.0,0.0,-0.006197977811098,60.0,12.477190971374512,-0.0,-6.464724577881499e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2367553710937,0.0,0.0,9.137753659160808e-05,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.1677551269531,0.0,0.0,9.622517973184586e-05,299.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.17578125,0.0,0.0,7.107172132236883e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.16357421875,0.0,0.0,9.622497600503266e-05,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1618347167969,0.0,0.0,0.0004564482951536,282.1835632324219,294.1499938964844,293.6647644042969,290.1864013671875,295.1245422363281,294.1529235839844,281.99468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736709180288,2.785273345295991e-09,0.000973668124061,-0.0063487375155091,0.0,1.0,0.0,-0.0061935987323522,60.0,12.483804702758787,-0.0,-6.463719870453133e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2330627441406,0.0,0.0,9.136091102845968e-05,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1649169921875,0.0,0.0,9.620767377782612e-05,299.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.1728210449219,0.0,0.0,7.105879194568843e-05,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.1607666015625,0.0,0.0,9.620747005101292e-05,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.1590576171875,0.0,0.0,0.0004563652910292,282.1792297363281,294.1499938964844,293.5575866699219,290.1968994140625,295.0975341796875,294.1039733886719,282.0022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734912309795,2.764490636408823e-09,0.0009734884370118,-0.00629428261891,0.0,1.0,0.0,-0.0061832861974835,60.0,12.496006965637209,-0.0,-6.46136086857041e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2330627441406,0.0,0.0,9.136091102845968e-05,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1649169921875,0.0,0.0,9.620767377782612e-05,299.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.1728210449219,0.0,0.0,7.105879194568843e-05,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.1607666015625,0.0,0.0,9.620747005101292e-05,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.1590576171875,0.0,0.0,0.0004563652910292,282.1792297363281,294.1499938964844,293.5575866699219,290.1968994140625,295.0975341796875,294.1039733886719,282.0022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734912309795,2.764490636408823e-09,0.0009734884370118,-0.00629428261891,0.0,1.0,0.0,-0.0061832861974835,60.0,12.496006965637209,-0.0,-6.46136086857041e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2294311523437,0.0,0.0,9.13288167794235e-05,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.162109375,0.0,0.0,9.617387695470823e-05,299.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.169921875,0.0,0.0,7.103382085915655e-05,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1579895019531,0.0,0.0,9.617367322789504e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.15631103515625,0.0,0.0,0.000456204987131,282.17498779296875,294.1499938964844,293.445556640625,290.2054748535156,295.0692443847656,294.0432434082031,282.0098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731511818245,2.7244357880817915e-09,0.0009731484460644,-0.0061893234960734,0.0,1.0,0.0,-0.0061634420417249,60.0,12.505681991577148,-0.0,-6.456813395061546e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2294311523437,0.0,0.0,9.13288167794235e-05,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.162109375,0.0,0.0,9.617387695470823e-05,299.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.169921875,0.0,0.0,7.103382085915655e-05,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1579895019531,0.0,0.0,9.617367322789504e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.15631103515625,0.0,0.0,0.000456204987131,282.17498779296875,294.1499938964844,293.445556640625,290.2054748535156,295.0692443847656,294.0432434082031,282.0098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731511818245,2.7244357880817915e-09,0.0009731484460644,-0.0061893234960734,0.0,1.0,0.0,-0.0061634420417249,60.0,12.505681991577148,-0.0,-6.456813395061546e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.22589111328125,0.0,0.0,9.123486961470916e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1593322753906,0.0,0.0,9.607493848307058e-05,299.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.1670837402344,0.0,0.0,7.09607484168373e-05,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1553039550781,0.0,0.0,9.6074742032215e-05,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.15362548828125,0.0,0.0,0.0004557357169687,282.1708679199219,294.1499938964844,293.3295288085937,290.2120361328125,295.0391845703125,293.980712890625,282.017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721485548652,2.6073099235190966e-09,0.0009721459355205,-0.0058824168518185,0.0,1.0,0.0,-0.0061053726822137,60.0,12.506131172180176,-0.0,-6.443528377531038e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.22589111328125,0.0,0.0,9.123486961470916e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1593322753906,0.0,0.0,9.607493848307058e-05,299.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.1670837402344,0.0,0.0,7.09607484168373e-05,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1553039550781,0.0,0.0,9.6074742032215e-05,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.15362548828125,0.0,0.0,0.0004557357169687,282.1708679199219,294.1499938964844,293.3295288085937,290.2120361328125,295.0391845703125,293.980712890625,282.017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721485548652,2.6073099235190966e-09,0.0009721459355205,-0.0058824168518185,0.0,1.0,0.0,-0.0061053726822137,60.0,12.506131172180176,-0.0,-6.443528377531038e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2223815917969,0.0,0.0,9.10772942006588e-05,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1566467285156,0.0,0.0,9.59089957177639e-05,299.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1642761230469,0.0,0.0,7.083818491082639e-05,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.15264892578125,0.0,0.0,9.590880654286592e-05,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1510009765625,0.0,0.0,0.000454948603874,282.1668395996094,294.1499938964844,293.2103271484375,290.2165222167969,295.0077209472656,293.92254638671875,282.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009704708936624,2.4109165774888197e-09,0.0009704685071483,-0.0053677964024245,0.0,1.0,0.0,-0.0060080215334892,60.0,12.496418952941896,-0.0,-6.421281995017125e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2223815917969,0.0,0.0,9.10772942006588e-05,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1566467285156,0.0,0.0,9.59089957177639e-05,299.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1642761230469,0.0,0.0,7.083818491082639e-05,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.15264892578125,0.0,0.0,9.590880654286592e-05,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1510009765625,0.0,0.0,0.000454948603874,282.1668395996094,294.1499938964844,293.2103271484375,290.2165222167969,295.0077209472656,293.92254638671875,282.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009704708936624,2.4109165774888197e-09,0.0009704685071483,-0.0053677964024245,0.0,1.0,0.0,-0.0060080215334892,60.0,12.496418952941896,-0.0,-6.421281995017125e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2206420898437,0.0,0.0,9.101456817006692e-05,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1553039550781,0.0,0.0,9.584294457454234e-05,299.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.16290283203125,0.0,0.0,7.078939961502329e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1513366699219,0.0,0.0,9.584275539964436e-05,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1496887207031,0.0,0.0,0.0004546353011392,282.16485595703125,294.1499938964844,293.1497497558594,290.2179260253906,294.99151611328125,293.8943176269531,282.0293273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698072681203,2.332738224808395e-09,0.0009698049398139,-0.0051629366353154,0.0,1.0,0.0,-0.0059692901559174,60.0,12.489910125732422,-0.0,-6.412436448499649e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.21893310546875,0.0,0.0,9.087217767955735e-05,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.15399169921875,0.0,0.0,9.569300164002924e-05,299.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.1615295410156,0.0,0.0,7.067864498822019e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1500244140625,0.0,0.0,9.569281246513128e-05,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1484069824219,0.0,0.0,0.0004539240326266,282.16290283203125,294.1499938964844,293.0887145996094,290.2188415527344,294.9751281738281,293.8663635253906,282.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682840318419,2.1552954976300502e-09,0.0009682818781584,-0.0046979766339063,0.0,1.0,0.0,-0.0058812955394387,60.0,12.47906494140625,-0.0,-6.392384221953762e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2158508300781,0.0,0.0,9.060680895345286e-05,298.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.151611328125,0.0,0.0,9.541355393594132e-05,299.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1590576171875,0.0,0.0,7.047224789857864e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.147705078125,0.0,0.0,9.541336476104334e-05,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.1460876464844,0.0,0.0,0.0004525984695646,282.15936279296875,294.1499938964844,292.9754333496094,290.21905517578125,294.94366455078125,293.82391357421875,282.0405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654567111283,1.824608131251182e-09,0.0009654549066908,-0.0038314436096698,0.0,1.0,0.0,-0.0057173632085323,60.0,12.449705123901367,-0.0,-6.355097070809279e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,9.05867200344801e-05,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.1513977050781,0.0,0.0,9.539240272715688e-05,299.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1588439941406,0.0,0.0,7.045661914162338e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1474914550781,0.0,0.0,9.539221355225892e-05,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.1458740234375,0.0,0.0,0.0004524981486611,282.1590576171875,294.1499938964844,292.9655456542969,290.218994140625,294.9407653808594,293.8219299316406,282.04119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009652425651438,1.7995773760048903e-09,0.0009652407607063,-0.003765852889046,0.0,1.0,0.0,-0.0057049538008868,60.0,12.44663906097412,-0.0,-6.352279058319257e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1765441894531,0.0,0.0,9.025765757542104e-05,298.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.1128845214844,0.0,0.0,9.504587796982378e-05,299.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1192932128906,0.0,0.0,7.020068005658686e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1095886230469,0.0,0.0,9.50456887949258e-05,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.10791015625,0.0,0.0,0.0004508544225245,282.1039733886719,294.1499938964844,292.8416442871094,290.2170104980469,294.890380859375,293.7863464355469,282.0495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011190252844244,1.547083683384187e-09,0.0011190237710252,-0.002948272973299,0.0,1.0,0.0,-0.0063636447302997,60.0,13.613126754760742,-0.0,-6.306206756789834e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1765441894531,0.0,0.0,9.025765757542104e-05,298.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.1128845214844,0.0,0.0,9.504587796982378e-05,299.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1192932128906,0.0,0.0,7.020068005658686e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1095886230469,0.0,0.0,9.50456887949258e-05,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.10791015625,0.0,0.0,0.0004508544225245,282.1039733886719,294.1499938964844,292.8416442871094,290.2170104980469,294.890380859375,293.7863464355469,282.0495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011190252844244,1.547083683384187e-09,0.0011190237710252,-0.002948272973299,0.0,1.0,0.0,-0.0063636447302997,60.0,13.613126754760742,-0.0,-6.306206756789834e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1732177734375,0.0,0.0,9.009648783830926e-05,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1103210449219,0.0,0.0,9.487615170655772e-05,299.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1166687011719,0.0,0.0,7.00753225828521e-05,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1070556640625,0.0,0.0,9.487596980761737e-05,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.1054077148437,0.0,0.0,0.0004500493523664,282.1004638671875,294.1499938964844,292.7178039550781,290.2129821777344,294.8612060546875,293.7341613769531,282.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593546274118,1.1880073591541418e-09,0.0009593534050509,-0.0021639333572238,0.0,1.0,0.0,-0.0053984657861292,60.0,12.60749340057373,-0.0,-6.28369747346369e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1732177734375,0.0,0.0,9.009648783830926e-05,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1103210449219,0.0,0.0,9.487615170655772e-05,299.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1166687011719,0.0,0.0,7.00753225828521e-05,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1070556640625,0.0,0.0,9.487596980761737e-05,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.1054077148437,0.0,0.0,0.0004500493523664,282.1004638671875,294.1499938964844,292.7178039550781,290.2129821777344,294.8612060546875,293.7341613769531,282.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593546274118,1.1880073591541418e-09,0.0009593534050509,-0.0021639333572238,0.0,1.0,0.0,-0.0053984657861292,60.0,12.60749340057373,-0.0,-6.28369747346369e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.17303466796875,0.0,0.0,9.0022585936822e-05,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1107788085937,0.0,0.0,9.47983280639164e-05,299.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1171264648437,0.0,0.0,7.001784251770005e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.10748291015625,0.0,0.0,9.479814616497606e-05,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1058654785156,0.0,0.0,0.0004496802284847,282.1001281738281,294.1499938964844,292.5948486328125,290.2069396972656,294.8286437988281,293.7168884277344,282.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007228497415781,8.59791460250392e-10,0.0007228489266708,-0.0015375559451058,0.0,1.0,0.0,-0.0040610586293041,60.0,11.173229217529297,-0.0,-6.27338749836781e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.17303466796875,0.0,0.0,9.0022585936822e-05,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1107788085937,0.0,0.0,9.47983280639164e-05,299.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1171264648437,0.0,0.0,7.001784251770005e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.10748291015625,0.0,0.0,9.479814616497606e-05,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1058654785156,0.0,0.0,0.0004496802284847,282.1001281738281,294.1499938964844,292.5948486328125,290.2069396972656,294.8286437988281,293.7168884277344,282.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007228497415781,8.59791460250392e-10,0.0007228489266708,-0.0015375559451058,0.0,1.0,0.0,-0.0040610586293041,60.0,11.173229217529297,-0.0,-6.27338749836781e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.194580078125,0.0,0.0,3.65333107765764e-05,298.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.1327209472656,0.0,0.0,3.847141852020286e-05,299.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1396484375,0.0,0.0,2.8414906410034743e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1291198730469,0.0,0.0,3.847134576062672e-05,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1275329589844,0.0,0.0,0.0001824909559218,282.1315002441406,294.1499938964844,292.5339660644531,290.20318603515625,294.7947692871094,293.7003479003906,282.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000637212418951,7.352193853726874e-10,0.0006372117204591,-0.0012956917053088,0.0,1.0,0.0,-0.0035513648763298,60.0,9.900614738464355,-0.0,-1.0331823396825255e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.21124267578125,0.0,0.0,9.039036376634611e-05,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.149658203125,0.0,0.0,9.518561273580416e-05,299.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1568908691406,0.0,0.0,7.030388951534405e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.1459045410156,0.0,0.0,9.518543811282144e-05,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.144287109375,0.0,0.0,0.0004515173495747,282.16070556640625,294.1499938964844,292.4736328125,290.1990051269531,294.74224853515625,293.6605834960937,282.0733947753906,0.0,0.0,0.0,0.0,1.0,1.0,0.0004986395942978,9.059124977950359e-11,-0.0004986397107131,-0.000736805552151,0.0,1.0,0.0,0.0024269588757306,60.0,8.596866607666016,-0.0,-6.324744106223079e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2010498046875,0.0,0.0,3.300226671854034e-05,298.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1394958496094,0.0,0.0,3.475305129541084e-05,299.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1464538574219,0.0,0.0,2.566852708696388e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.1359558105469,0.0,0.0,3.4752985811792314e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1343078613281,0.0,0.0,0.0001648526958888,282.14337158203125,294.1499938964844,292.3549194335937,290.1893615722656,294.69366455078125,293.6500549316406,282.081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003505629429128,4.3873812916039846e-10,0.0003505625063553,-0.0008028874872252,0.0,1.0,0.0,-0.0019747901242226,60.0,6.9599289894104,-0.0,-8.431137565878544e-09,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2010498046875,0.0,0.0,3.300226671854034e-05,298.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1394958496094,0.0,0.0,3.475305129541084e-05,299.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1464538574219,0.0,0.0,2.566852708696388e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.1359558105469,0.0,0.0,3.4752985811792314e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1343078613281,0.0,0.0,0.0001648526958888,282.14337158203125,294.1499938964844,292.3549194335937,290.1893615722656,294.69366455078125,293.6500549316406,282.081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003505629429128,4.3873812916039846e-10,0.0003505625063553,-0.0008028874872252,0.0,1.0,0.0,-0.0019747901242226,60.0,6.9599289894104,-0.0,-8.431137565878544e-09,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
