time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139140,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2054748535156,0.0,0.0,2.534015038690996e-05,298.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1440734863281,0.0,0.0,2.6684458134695888e-05,299.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.151123046875,0.0,0.0,1.97090812434908e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.14044189453125,0.0,0.0,2.6684407202992588e-05,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.1387939453125,0.0,0.0,0.000126578961499,282.14898681640625,294.1499938964844,292.23956298828125,290.1781311035156,294.6795959472656,293.647705078125,282.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002786272671073,3.4634586865145407e-10,0.0002786269178614,-0.0006319222738966,0.0,1.0,0.0,-0.0015681121731176,60.0,5.405340671539307,-0.0,-4.9706936344762215e-09,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2054748535156,0.0,0.0,2.534015038690996e-05,298.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1440734863281,0.0,0.0,2.6684458134695888e-05,299.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.151123046875,0.0,0.0,1.97090812434908e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.14044189453125,0.0,0.0,2.6684407202992588e-05,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.1387939453125,0.0,0.0,0.000126578961499,282.14898681640625,294.1499938964844,292.23956298828125,290.1781311035156,294.6795959472656,293.647705078125,282.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002786272671073,3.4634586865145407e-10,0.0002786269178614,-0.0006319222738966,0.0,1.0,0.0,-0.0015681121731176,60.0,5.405340671539307,-0.0,-4.9706936344762215e-09,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.27081298828125,0.0,0.0,2.010023308685049e-05,298.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2100830078125,0.0,0.0,2.1166559236007743e-05,299.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2189025878906,0.0,0.0,1.5633573639206588e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2055053710937,0.0,0.0,2.1166521037230268e-05,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2040405273437,0.0,0.0,0.000100404562545,282.24169921875,294.1499938964844,292.1283569335937,290.16552734375,294.6109313964844,293.6245422363281,282.0974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002141972654499,2.6790192286796355e-10,0.0002141969889635,-0.0004901217180304,0.0,1.0,0.0,-0.0012065094197168,60.0,4.887861251831055,-0.0,-3.127522463231003e-09,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.27081298828125,0.0,0.0,2.010023308685049e-05,298.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2100830078125,0.0,0.0,2.1166559236007743e-05,299.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2189025878906,0.0,0.0,1.5633573639206588e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2055053710937,0.0,0.0,2.1166521037230268e-05,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2040405273437,0.0,0.0,0.000100404562545,282.24169921875,294.1499938964844,292.1283569335937,290.16552734375,294.6109313964844,293.6245422363281,282.0974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002141972654499,2.6790192286796355e-10,0.0002141969889635,-0.0004901217180304,0.0,1.0,0.0,-0.0012065094197168,60.0,4.887861251831055,-0.0,-3.127522463231003e-09,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2743835449219,0.0,0.0,1.4640796507592311e-05,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.21368408203125,0.0,0.0,1.541749770694878e-05,299.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2225952148437,0.0,0.0,1.138732932304265e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.20904541015625,0.0,0.0,1.5417468603118323e-05,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.20758056640625,0.0,0.0,7.313361129490659e-05,282.2466125488281,294.1499938964844,292.02215576171875,290.1517944335937,294.6042175292969,293.6249389648437,282.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001560050586704,1.9512289006762279e-10,0.0001560048694955,-0.000356976641342,0.0,1.0,0.0,-0.0008787318947724,60.0,3.58370327949524,-0.0,-1.659310244761513e-09,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2743835449219,0.0,0.0,1.4640796507592311e-05,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.21368408203125,0.0,0.0,1.541749770694878e-05,299.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2225952148437,0.0,0.0,1.138732932304265e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.20904541015625,0.0,0.0,1.5417468603118323e-05,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.20758056640625,0.0,0.0,7.313361129490659e-05,282.2466125488281,294.1499938964844,292.02215576171875,290.1517944335937,294.6042175292969,293.6249389648437,282.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001560050586704,1.9512289006762279e-10,0.0001560048694955,-0.000356976641342,0.0,1.0,0.0,-0.0008787318947724,60.0,3.58370327949524,-0.0,-1.659310244761513e-09,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,1.2027903721900657e-05,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,1.2665988833759911e-05,299.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,9.355071597383358e-06,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099914550781,0.0,0.0,1.2665965186897664e-05,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,6.008170748827979e-05,282.2480163574219,294.1499938964844,291.9711608886719,290.14453125,294.6024475097656,293.6252746582031,282.10919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000128163897898,1.6030049510007416e-10,0.0001281637378269,-0.0002932691131718,0.0,1.0,0.0,-0.0007219105027616,60.0,3.146796226501465,-0.0,-1.119896952950227e-09,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.27587890625,0.0,0.0,9.632306500861889e-06,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2152099609375,0.0,0.0,1.0143304280063605e-05,299.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2241516113281,0.0,0.0,7.491822543670423e-06,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2105407714844,0.0,0.0,1.0143286090169568e-05,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2091064453125,0.0,0.0,4.811523467651568e-05,282.2489013671875,294.1499938964844,291.9217529296875,290.1370849609375,294.6013488769531,293.6255187988281,282.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001026383979478,1.2837436669244084e-10,0.0001026382742566,-0.0002348601701669,0.0,1.0,0.0,-0.0005781324580311,60.0,2.7600321769714355,-0.0,-7.182220929102812e-10,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2762451171875,0.0,0.0,5.640437393594766e-06,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,5.9396647884568665e-06,299.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2245178222656,0.0,0.0,4.387023182061967e-06,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2109069824219,0.0,0.0,5.939653874520445e-06,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2094421386719,0.0,0.0,2.8175076295156032e-05,282.24957275390625,294.1499938964844,291.82794189453125,290.1217041015625,294.600341796875,293.6258544921875,282.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.0102240240667015e-05,7.5172576496918e-11,6.0102167481090873e-05,-0.0001375278370687,0.0,1.0,0.0,-0.0003385386080481,60.0,2.084192991256714,-0.0,-2.462769155275879e-10,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2762451171875,0.0,0.0,5.640437393594766e-06,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,5.9396647884568665e-06,299.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2245178222656,0.0,0.0,4.387023182061967e-06,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2109069824219,0.0,0.0,5.939653874520445e-06,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2094421386719,0.0,0.0,2.8175076295156032e-05,282.24957275390625,294.1499938964844,291.82794189453125,290.1217041015625,294.600341796875,293.6258544921875,282.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.0102240240667015e-05,7.5172576496918e-11,6.0102167481090873e-05,-0.0001375278370687,0.0,1.0,0.0,-0.0003385386080481,60.0,2.084192991256714,-0.0,-2.462769155275879e-10,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2763061523437,0.0,0.0,2.9500686196115566e-06,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.21563720703125,0.0,0.0,3.1065710572875105e-06,299.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.224609375,0.0,0.0,2.294506657563033e-06,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2109680175781,0.0,0.0,3.1065653729456244e-06,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2095031738281,0.0,0.0,1.473616430303082e-05,282.24969482421875,294.1499938964844,291.7415771484375,290.1058654785156,294.60009765625,293.6259460449219,282.12750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.143493813695386e-05,3.931708084103924e-11,3.143489811918698e-05,-7.19302988727577e-05,0.0,1.0,0.0,-0.0001770639210008,60.0,1.5918084383010864,-0.0,-6.736936009055228e-11,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2763061523437,0.0,0.0,2.9500686196115566e-06,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.21563720703125,0.0,0.0,3.1065710572875105e-06,299.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.224609375,0.0,0.0,2.294506657563033e-06,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2109680175781,0.0,0.0,3.1065653729456244e-06,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2095031738281,0.0,0.0,1.473616430303082e-05,282.24969482421875,294.1499938964844,291.7415771484375,290.1058654785156,294.60009765625,293.6259460449219,282.12750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.143493813695386e-05,3.931708084103924e-11,3.143489811918698e-05,-7.19302988727577e-05,0.0,1.0,0.0,-0.0001770639210008,60.0,1.5918084383010864,-0.0,-6.736936009055228e-11,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2763366699219,0.0,0.0,1.4103306966717355e-06,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156677246094,0.0,0.0,1.4851493688183837e-06,299.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2246398925781,0.0,0.0,1.09692803107464e-06,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.21099853515625,0.0,0.0,1.4851465266474406e-06,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2095642089844,0.0,0.0,7.044874564599013e-06,282.249755859375,294.1499938964844,291.6634826660156,290.0898132324219,294.6000366210937,293.6259765625,282.13433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.502813302067807e-05,1.879630825984968e-11,1.5028113921289332e-05,-3.4387707273708656e-05,0.0,1.0,0.0,-8.464910206384957e-05,60.0,1.2527527809143066,-0.0,-1.5397140160078315e-11,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2763366699219,0.0,0.0,1.4103306966717355e-06,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156677246094,0.0,0.0,1.4851493688183837e-06,299.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2246398925781,0.0,0.0,1.09692803107464e-06,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.21099853515625,0.0,0.0,1.4851465266474406e-06,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2095642089844,0.0,0.0,7.044874564599013e-06,282.249755859375,294.1499938964844,291.6634826660156,290.0898132324219,294.6000366210937,293.6259765625,282.13433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.502813302067807e-05,1.879630825984968e-11,1.5028113921289332e-05,-3.4387707273708656e-05,0.0,1.0,0.0,-8.464910206384957e-05,60.0,1.2527527809143066,-0.0,-1.5397140160078315e-11,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2763366699219,0.0,0.0,5.685435553459683e-07,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156677246094,0.0,0.0,5.987050144540262e-07,299.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2246398925781,0.0,0.0,4.422022072958498e-07,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.21099853515625,0.0,0.0,5.987039344290679e-07,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2095642089844,0.0,0.0,2.839985199898365e-06,282.249755859375,294.1499938964844,291.5944519042969,290.0738220214844,294.6000366210937,293.6259765625,282.1408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-6.058356120774988e-06,7.57742046192389e-12,6.058348390070023e-06,-1.3862802006769924e-05,0.0,1.0,0.0,-3.412495425436646e-05,60.0,1.023772358894348,-0.0,-2.5022208697406123e-12,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2763366699219,0.0,0.0,5.685435553459683e-07,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156677246094,0.0,0.0,5.987050144540262e-07,299.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2246398925781,0.0,0.0,4.422022072958498e-07,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.21099853515625,0.0,0.0,5.987039344290679e-07,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2095642089844,0.0,0.0,2.839985199898365e-06,282.249755859375,294.1499938964844,291.5944519042969,290.0738220214844,294.6000366210937,293.6259765625,282.1408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-6.058356120774988e-06,7.57742046192389e-12,6.058348390070023e-06,-1.3862802006769924e-05,0.0,1.0,0.0,-3.412495425436646e-05,60.0,1.023772358894348,-0.0,-2.5022208697406123e-12,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2763366699219,0.0,0.0,2.317384968364422e-07,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156677246094,0.0,0.0,2.440323214614182e-07,299.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2246398925781,0.0,0.0,1.8024172732111765e-07,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.21099853515625,0.0,0.0,2.440318667140673e-07,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2095642089844,0.0,0.0,1.1575785947570694e-06,282.249755859375,294.1499938964844,291.5635986328125,290.0659484863281,294.6000366210937,293.6259765625,282.14410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4717642190807965e-06,3.0909222663993985e-12,2.4717610358493403e-06,-5.654363576468313e-06,0.0,1.0,0.0,-1.3922355719842017e-05,60.0,0.9188252687454224,-0.0,-4.1571387716758683e-13,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2763366699219,0.0,0.0,1.4366759160111545e-07,298.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156677246094,0.0,0.0,1.5128922825624613e-07,299.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2246398925781,0.0,0.0,1.11741890407302e-07,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.21099853515625,0.0,0.0,1.5128894403915188e-07,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2095642089844,0.0,0.0,7.176474809966749e-07,282.249755859375,294.1499938964844,291.53533935546875,290.0581359863281,294.6000366210937,293.6259765625,282.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5326373841162422e-06,1.916498210130513e-12,1.532635451440001e-06,-3.505866743580554e-06,0.0,1.0,0.0,-8.632632670924067e-06,60.0,0.856095552444458,-0.0,-1.597775731165818e-13,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2763366699219,0.0,0.0,1.2555570805261596e-08,298.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156677246094,0.0,0.0,1.3221649552974668e-08,299.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2246398925781,0.0,0.0,9.76548086839557e-09,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.21099853515625,0.0,0.0,1.3221624683978916e-08,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2095642089844,0.0,0.0,6.27175040790462e-08,282.249755859375,294.1499938964844,291.4869079589844,290.0429992675781,294.6000366210937,293.6259765625,282.15313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3382351937707426e-07,1.6735227027948885e-13,1.3382334884681768e-07,-3.061963411710167e-07,0.0,1.0,0.0,-7.537892088294029e-07,60.0,0.744646430015564,-0.0,-1.2203125320545084e-15,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2763366699219,0.0,0.0,1.2555570805261596e-08,298.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156677246094,0.0,0.0,1.3221649552974668e-08,299.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2246398925781,0.0,0.0,9.76548086839557e-09,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.21099853515625,0.0,0.0,1.3221624683978916e-08,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2095642089844,0.0,0.0,6.27175040790462e-08,282.249755859375,294.1499938964844,291.4869079589844,290.0429992675781,294.6000366210937,293.6259765625,282.15313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3382351937707426e-07,1.6735227027948885e-13,1.3382334884681768e-07,-3.061963411710167e-07,0.0,1.0,0.0,-7.537892088294029e-07,60.0,0.744646430015564,-0.0,-1.2203125320545084e-15,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2763366699219,0.0,0.0,4.923116136978933e-09,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156677246094,0.0,0.0,5.184289442183854e-09,299.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2246398925781,0.0,0.0,3.829105033048563e-09,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.21099853515625,0.0,0.0,5.184280116310447e-09,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2095642089844,0.0,0.0,2.4591917835437016e-08,282.249755859375,294.1499938964844,291.45001220703125,290.028564453125,294.6000366210937,293.6259765625,282.15869140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.284882220735199e-08,6.601868303337395e-14,5.2848754705792096e-08,-1.206754802751675e-07,0.0,1.0,0.0,-2.976303221657872e-07,60.0,0.6775466799736023,-0.0,-1.876196507013996e-16,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2763366699219,0.0,0.0,4.923116136978933e-09,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156677246094,0.0,0.0,5.184289442183854e-09,299.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2246398925781,0.0,0.0,3.829105033048563e-09,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.21099853515625,0.0,0.0,5.184280116310447e-09,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2095642089844,0.0,0.0,2.4591917835437016e-08,282.249755859375,294.1499938964844,291.45001220703125,290.028564453125,294.6000366210937,293.6259765625,282.15869140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.284882220735199e-08,6.601868303337395e-14,5.2848754705792096e-08,-1.206754802751675e-07,0.0,1.0,0.0,-2.976303221657872e-07,60.0,0.6775466799736023,-0.0,-1.876196507013996e-16,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2763366699219,0.0,0.0,1.802132221229158e-09,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156677246094,0.0,0.0,1.897736190414889e-09,299.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2246398925781,0.0,0.0,1.4016636740166175e-09,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.21099853515625,0.0,0.0,1.89773263770121e-09,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2095642089844,0.0,0.0,9.001999146107664e-09,282.249755859375,294.1499938964844,291.4195251464844,290.013671875,294.6000366210937,293.6259765625,282.1639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.9528574313198988e-08,2.4360017041730183e-14,1.952854944420325e-08,-4.447251455985679e-08,0.0,1.0,0.0,-1.0995427146553993e-07,60.0,0.6225164532661438,-0.0,-2.5140358082258808e-17,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2763366699219,0.0,0.0,1.802132221229158e-09,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156677246094,0.0,0.0,1.897736190414889e-09,299.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2246398925781,0.0,0.0,1.4016636740166175e-09,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.21099853515625,0.0,0.0,1.89773263770121e-09,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2095642089844,0.0,0.0,9.001999146107664e-09,282.249755859375,294.1499938964844,291.4195251464844,290.013671875,294.6000366210937,293.6259765625,282.1639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.9528574313198988e-08,2.4360017041730183e-14,1.952854944420325e-08,-4.447251455985679e-08,0.0,1.0,0.0,-1.0995427146553993e-07,60.0,0.6225164532661438,-0.0,-2.5140358082258808e-17,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2763366699219,0.0,0.0,7.18140991118332e-10,298.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156677246094,0.0,0.0,7.562386827864032e-10,299.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2246398925781,0.0,0.0,5.585562012910821e-10,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.21099853515625,0.0,0.0,7.562372950076224e-10,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2095642089844,0.0,0.0,3.587253383230404e-09,282.249755859375,294.1499938964844,291.3898620605469,289.9969787597656,294.6000366210937,293.6259765625,282.1688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.784304756341953e-09,9.719171980085168e-15,7.784294986379336e-09,-1.7725591661132967e-08,0.0,1.0,0.0,-4.383036866784096e-08,60.0,0.5755836367607117,-0.0,-3.9922486737345854e-18,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2763366699219,0.0,0.0,7.18140991118332e-10,298.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156677246094,0.0,0.0,7.562386827864032e-10,299.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2246398925781,0.0,0.0,5.585562012910821e-10,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.21099853515625,0.0,0.0,7.562372950076224e-10,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2095642089844,0.0,0.0,3.587253383230404e-09,282.249755859375,294.1499938964844,291.3898620605469,289.9969787597656,294.6000366210937,293.6259765625,282.1688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.784304756341953e-09,9.719171980085168e-15,7.784294986379336e-09,-1.7725591661132967e-08,0.0,1.0,0.0,-4.383036866784096e-08,60.0,0.5755836367607117,-0.0,-3.9922486737345854e-18,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2763366699219,0.0,0.0,4.3774109337313405e-10,298.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156677246094,0.0,0.0,4.609634340901889e-10,299.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2246398925781,0.0,0.0,3.4046657160224925e-10,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.21099853515625,0.0,0.0,4.60962573667345e-10,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2095642089844,0.0,0.0,2.1866015664784304e-09,282.249755859375,294.1499938964844,291.3753356933594,289.988037109375,294.6000366210937,293.6259765625,282.1711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-4.7467589858740675e-09,5.932529400593184e-15,4.746753212714339e-09,-1.0807967854020717e-08,0.0,1.0,0.0,-2.6731868274509923e-08,60.0,0.5541782975196838,-0.0,-1.4833129923320072e-18,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2759094238281,0.0,0.0,2.6351451576367424e-10,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2152404785156,0.0,0.0,2.774940555116956e-10,299.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.22418212890625,0.0,0.0,2.0495651009699856e-10,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2105407714844,0.0,0.0,2.7749355591133446e-10,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2091064453125,0.0,0.0,1.316305953125152e-09,282.24908447265625,294.1499938964844,291.3609924316406,289.97869873046875,294.60028076171875,293.6259155273437,282.1734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-2.8570394938753907e-09,3.5773254916323955e-15,2.857035941161712e-09,-6.5058234355319655e-09,0.0,1.0,0.0,-1.6094418242573738e-08,60.0,0.5334320068359375,-0.0,-5.375355662493424e-19,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2754211425781,0.0,0.0,9.031127928826875e-11,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2147521972656,0.0,0.0,9.510233572873615e-11,299.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.22369384765625,0.0,0.0,7.024237441699555e-11,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2100830078125,0.0,0.0,9.510215531749464e-11,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2086486816406,0.0,0.0,4.5112233393318485e-10,282.2483825683594,294.1499938964844,291.3329772949219,289.95904541015625,294.6005249023437,293.6258544921875,282.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.80321601673495e-10,1.2063528996881657e-15,9.803204914504704e-10,-2.233774498705543e-09,0.0,1.0,0.0,-5.529727786779404e-09,60.0,0.4943065345287323,-0.0,-6.313674452691486e-20,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2754211425781,0.0,0.0,9.031127928826875e-11,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2147521972656,0.0,0.0,9.510233572873615e-11,299.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.22369384765625,0.0,0.0,7.024237441699555e-11,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2100830078125,0.0,0.0,9.510215531749464e-11,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2086486816406,0.0,0.0,4.5112233393318485e-10,282.2483825683594,294.1499938964844,291.3329772949219,289.95904541015625,294.6005249023437,293.6258544921875,282.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.80321601673495e-10,1.2063528996881657e-15,9.803204914504704e-10,-2.233774498705543e-09,0.0,1.0,0.0,-5.529727786779404e-09,60.0,0.4943065345287323,-0.0,-6.313674452691486e-20,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,1.7908752822717866e-12,298.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,1.885882075502998e-12,299.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.3929082496796918e-12,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,1.885878389215612e-12,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,8.945768605050919e-12,282.2481994628906,294.1499938964844,291.3057861328125,289.93817138671875,294.6005859375,293.6258544921875,282.1824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.7264403448513654e-11,3.797224879739387e-17,1.726436701932066e-11,-4.057472066665291e-11,0.0,1.0,0.0,-1.0186340659856795e-10,60.0,0.4560230076313019,-0.0,-2.482726391194364e-23,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,1.7908752822717866e-12,298.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,1.885882075502998e-12,299.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.3929082496796918e-12,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,1.885878389215612e-12,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,8.945768605050919e-12,282.2481994628906,294.1499938964844,291.3057861328125,289.93817138671875,294.6005859375,293.6258544921875,282.1824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.7264403448513654e-11,3.797224879739387e-17,1.726436701932066e-11,-4.057472066665291e-11,0.0,1.0,0.0,-1.0186340659856795e-10,60.0,0.4560230076313019,-0.0,-2.482726391194364e-23,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,7.675179936050824e-13,298.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,8.082351519826669e-13,299.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,5.969606861784549e-13,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,8.08233634099626e-13,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,3.833901078553748e-12,282.2481994628906,294.1499938964844,291.27947998046875,289.916259765625,294.6005859375,293.6258544921875,282.1863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-9.520512850302865e-12,-4.645911609192365e-18,9.520517187111556e-12,-2.083790084927984e-11,0.0,1.0,0.0,-4.3655745685100555e-11,60.0,0.426505982875824,-0.0,-4.560109464673664e-24,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,7.675179936050824e-13,298.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,8.082351519826669e-13,299.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,5.969606861784549e-13,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,8.08233634099626e-13,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,3.833901078553748e-12,282.2481994628906,294.1499938964844,291.27947998046875,289.916259765625,294.6005859375,293.6258544921875,282.1863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-9.520512850302865e-12,-4.645911609192365e-18,9.520517187111556e-12,-2.083790084927984e-11,0.0,1.0,0.0,-4.3655745685100555e-11,60.0,0.426505982875824,-0.0,-4.560109464673664e-24,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,5.116786443333521e-13,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,5.388234346551113e-13,299.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,3.9797378175061853e-13,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,5.388224046630474e-13,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,2.55593398008902e-12,282.2481994628906,294.1499938964844,291.2540588378906,289.8935241699219,294.6005859375,293.6258544921875,282.1900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6096514312419208e-12,-1.3243520603359821e-17,1.6096646585084253e-12,-6.1454816929762385e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.3987292945384979,-0.0,-2.0267154052839512e-24,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,5.116786443333521e-13,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,5.388234346551113e-13,299.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,3.9797378175061853e-13,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,5.388224046630474e-13,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,2.55593398008902e-12,282.2481994628906,294.1499938964844,291.2540588378906,289.8935241699219,294.6005859375,293.6258544921875,282.1900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6096514312419208e-12,-1.3243520603359821e-17,1.6096646585084253e-12,-6.1454816929762385e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.3987292945384979,-0.0,-2.0267154052839512e-24,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,5.116786443333521e-13,298.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,5.388234346551113e-13,299.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,3.9797378175061853e-13,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,5.388224046630474e-13,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,2.55593398008902e-12,282.2481994628906,294.1499938964844,291.2416687011719,289.88189697265625,294.6005859375,293.6258544921875,282.1918029785156,0.0,0.0,0.0,0.0,1.0,1.0,1.0458547005862129e-12,-1.5903252034213852e-17,-1.0458387628142771e-12,-1.808500940149449e-12,0.0,1.0,0.0,0.0,60.0,0.3858808875083923,-0.0,-2.0267154052839512e-24,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,291.2295227050781,289.8701171875,294.6005859375,293.6258544921875,282.1935119628906,0.0,0.0,0.0,0.0,1.0,1.0,9.901954473381937e-13,1.5643657942576336e-17,-9.902110598494773e-13,-1.2699479597262644e-13,0.0,1.0,0.0,0.0,60.0,0.3735246658325195,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
