time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18141420,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,5.116786443333521e-13,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,5.388234346551113e-13,299.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,3.9797378175061853e-13,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,5.388224046630474e-13,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,2.55593398008902e-12,282.2481994628906,294.1499938964844,291.2059020996094,289.8462219238281,294.6005859375,293.6258544921875,282.1968078613281,0.0,0.0,0.0,0.0,1.0,1.0,3.7013586640100016e-12,1.3602339145376136e-17,-3.7013725417978086e-12,2.528509302976434e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.3497434258460998,-0.0,-2.0267154052839512e-24,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,5.116786443333521e-13,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,5.388234346551113e-13,299.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,3.9797378175061853e-13,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,5.388224046630474e-13,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,2.55593398008902e-12,282.2481994628906,294.1499938964844,291.2059020996094,289.8462219238281,294.6005859375,293.6258544921875,282.1968078613281,0.0,0.0,0.0,0.0,1.0,1.0,3.7013586640100016e-12,1.3602339145376136e-17,-3.7013725417978086e-12,2.528509302976434e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.3497434258460998,-0.0,-2.0267154052839512e-24,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,0.0,282.2481994628906,294.1499938964844,291.1831970214844,289.822021484375,294.6005859375,293.6258544921875,282.1999206542969,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025246136103116e-17,-9.345532160642822e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.327972263097763,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,0.0,282.2481994628906,294.1499938964844,291.1831970214844,289.822021484375,294.6005859375,293.6258544921875,282.1999206542969,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025246136103116e-17,-9.345532160642822e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.327972263097763,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,0.0,282.2481994628906,294.1499938964844,291.16143798828125,289.7977294921875,294.6005859375,293.6258544921875,282.2027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.720965817769704e-12,-1.448034421630626e-17,1.7209803460788153e-12,-2.7825283310106697e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.3080283999443054,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,0.0,282.2481994628906,294.1499938964844,291.16143798828125,289.7977294921875,294.6005859375,293.6258544921875,282.2027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.720965817769704e-12,-1.448034421630626e-17,1.7209803460788153e-12,-2.7825283310106697e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.3080283999443054,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,291.1406555175781,289.7734680175781,294.6005859375,293.6258544921875,282.2054748535156,0.0,0.0,0.0,0.0,1.0,1.0,9.901954473381937e-13,1.5643657942576336e-17,-9.902110598494773e-13,-1.2699479597262644e-13,0.0,1.0,0.0,0.0,60.0,0.2898630499839782,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,291.1406555175781,289.7734680175781,294.6005859375,293.6258544921875,282.2054748535156,0.0,0.0,0.0,0.0,1.0,1.0,9.901954473381937e-13,1.5643657942576336e-17,-9.902110598494773e-13,-1.2699479597262644e-13,0.0,1.0,0.0,0.0,60.0,0.2898630499839782,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,0.0,282.2481994628906,294.1499938964844,291.1306457519531,289.76141357421875,294.6005859375,293.6258544921875,282.2066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.720965817769704e-12,-1.448034421630626e-17,1.7209803460788153e-12,-2.7825283310106697e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.2816022038459778,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,0.0,282.2481994628906,294.1499938964844,291.120849609375,289.7494506835937,294.6005859375,293.6258544921875,282.2079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.720965817769704e-12,-1.4480345870667485e-17,1.7209803460788153e-12,-2.7825283310106697e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.2735715806484222,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,-2.5583932216667604e-13,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,-2.6941171732755564e-13,299.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,-1.989868908753093e-13,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,-2.694112023315237e-13,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,-1.27796699004451e-12,282.2481994628906,294.1499938964844,291.10205078125,289.725830078125,294.6005859375,293.6258544921875,282.2102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.7766230110335957e-12,-1.509875933150193e-17,1.7766380814437932e-12,-1.1010517584481017e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.2575792074203491,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,-2.5583932216667604e-13,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,-2.6941171732755564e-13,299.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,-1.989868908753093e-13,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,-2.694112023315237e-13,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,-1.27796699004451e-12,282.2481994628906,294.1499938964844,291.10205078125,289.725830078125,294.6005859375,293.6258544921875,282.2102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.7766230110335957e-12,-1.509875933150193e-17,1.7766380814437932e-12,-1.1010517584481017e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.2575792074203491,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,291.0842590332031,289.7027893066406,294.6005859375,293.6258544921875,282.2127685546875,0.0,0.0,0.0,0.0,1.0,1.0,9.901954473381937e-13,1.5643657942576336e-17,-9.902110598494773e-13,-1.2699479597262644e-13,0.0,1.0,0.0,0.0,60.0,0.2410003393888473,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,291.0842590332031,289.7027893066406,294.6005859375,293.6258544921875,282.2127685546875,0.0,0.0,0.0,0.0,1.0,1.0,9.901954473381937e-13,1.5643657942576336e-17,-9.902110598494773e-13,-1.2699479597262644e-13,0.0,1.0,0.0,0.0,60.0,0.2410003393888473,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,5.116786443333521e-13,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,5.388234346551113e-13,299.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,3.9797378175061853e-13,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,5.388224046630474e-13,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,2.55593398008902e-12,282.2481994628906,294.1499938964844,291.0675048828125,289.6805419921875,294.6005859375,293.6258544921875,282.2149658203125,0.0,0.0,0.0,0.0,1.0,1.0,1.0458547005862129e-12,-1.590325037985263e-17,-1.0458387628142771e-12,-1.808500940149449e-12,0.0,1.0,0.0,0.0,60.0,0.2266967892646789,-0.0,-2.0267154052839512e-24,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,5.116786443333521e-13,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,5.388234346551113e-13,299.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,3.9797378175061853e-13,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,5.388224046630474e-13,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,2.55593398008902e-12,282.2481994628906,294.1499938964844,291.0675048828125,289.6805419921875,294.6005859375,293.6258544921875,282.2149658203125,0.0,0.0,0.0,0.0,1.0,1.0,1.0458547005862129e-12,-1.590325037985263e-17,-1.0458387628142771e-12,-1.808500940149449e-12,0.0,1.0,0.0,0.0,60.0,0.2266967892646789,-0.0,-2.0267154052839512e-24,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,291.0517578125,289.6592102050781,294.6005859375,293.6258544921875,282.2170715332031,0.0,0.0,0.0,0.0,1.0,1.0,9.901954473381937e-13,1.5643661251298786e-17,-9.902110598494773e-13,-1.2699479597262644e-13,0.0,1.0,0.0,0.0,60.0,0.2128697484731674,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,291.0517578125,289.6592102050781,294.6005859375,293.6258544921875,282.2170715332031,0.0,0.0,0.0,0.0,1.0,1.0,9.901954473381937e-13,1.5643661251298786e-17,-9.902110598494773e-13,-1.2699479597262644e-13,0.0,1.0,0.0,0.0,60.0,0.2128697484731674,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,5.116786443333521e-13,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,5.388234346551113e-13,299.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,3.9797378175061853e-13,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,5.388224046630474e-13,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,2.55593398008902e-12,282.2481994628906,294.1499938964844,291.0443115234375,289.6489562988281,294.6005859375,293.6258544921875,282.21807861328125,0.0,0.0,0.0,0.0,1.0,1.0,3.7013586640100016e-12,1.3602342454098586e-17,-3.7013725417978086e-12,2.528509302976434e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.2063239812850952,-0.0,-2.0267154052839512e-24,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,5.116786443333521e-13,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,5.388234346551113e-13,299.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,3.9797378175061853e-13,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,5.388224046630474e-13,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,2.55593398008902e-12,282.2481994628906,294.1499938964844,291.037109375,289.6390075683594,294.6005859375,293.6258544921875,282.2190856933594,0.0,0.0,0.0,0.0,1.0,1.0,3.7013586640100016e-12,1.3602341626917977e-17,-3.7013725417978086e-12,2.528509302976434e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.1999644339084625,-0.0,-2.0267154052839512e-24,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,0.0,282.2481994628906,294.1499938964844,291.0235290527344,289.6200866699219,294.6005859375,293.6258544921875,282.22100830078125,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025247790464338e-17,-9.345532160642822e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.1875806450843811,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,0.0,282.2481994628906,294.1499938964844,291.0235290527344,289.6200866699219,294.6005859375,293.6258544921875,282.22100830078125,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025247790464338e-17,-9.345532160642822e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.1875806450843811,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,0.0,282.2481994628906,294.1499938964844,291.01104736328125,289.6026611328125,294.6005859375,293.6258544921875,282.2228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.720965817769704e-12,-1.448034090758381e-17,1.7209803460788153e-12,-2.7825283310106697e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.1759873181581497,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,0.0,282.2481994628906,294.1499938964844,291.01104736328125,289.6026611328125,294.6005859375,293.6258544921875,282.2228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.720965817769704e-12,-1.448034090758381e-17,1.7209803460788153e-12,-2.7825283310106697e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.1759873181581497,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,0.0,282.2481994628906,294.1499938964844,290.9996643066406,289.5868530273437,294.6005859375,293.6258544921875,282.2245178222656,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025247790464338e-17,-9.345532160642822e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.1651117354631424,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,0.0,282.2481994628906,294.1499938964844,290.9996643066406,289.5868530273437,294.6005859375,293.6258544921875,282.2245178222656,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025247790464338e-17,-9.345532160642822e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.1651117354631424,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,-2.5583932216667604e-13,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,-2.6941171732755564e-13,299.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,-1.989868908753093e-13,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,-2.694112023315237e-13,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,-1.27796699004451e-12,282.2481994628906,294.1499938964844,290.9894104003906,289.5729064941406,294.6005859375,293.6258544921875,282.22613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7766230110335957e-12,-1.5098754368418254e-17,1.7766380814437932e-12,-1.1010517584481017e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.1549184918403625,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,-2.5583932216667604e-13,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,-2.6941171732755564e-13,299.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,-1.989868908753093e-13,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,-2.694112023315237e-13,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,-1.27796699004451e-12,282.2481994628906,294.1499938964844,290.9894104003906,289.5729064941406,294.6005859375,293.6258544921875,282.22613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7766230110335957e-12,-1.5098754368418254e-17,1.7766380814437932e-12,-1.1010517584481017e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.1549184918403625,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,0.0,282.2481994628906,294.1499938964844,290.9847106933594,289.566650390625,294.6005859375,293.6258544921875,282.2268981933594,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025247790464338e-17,-9.345532160642822e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.1501322239637375,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,0.0,282.2481994628906,294.1499938964844,290.9803161621094,289.5609130859375,294.6005859375,293.6258544921875,282.2276306152344,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.502524944482557e-17,-9.345532160642822e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.1454749107360839,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,-2.5583932216667604e-13,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,-2.6941171732755564e-13,299.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,-1.989868908753093e-13,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,-2.694112023315237e-13,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,-1.27796699004451e-12,282.2481994628906,294.1499938964844,290.9723815917969,289.5511169433594,294.6005859375,293.6258544921875,282.22906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7766230110335957e-12,-1.5098754368418254e-17,1.7766380814437932e-12,-1.1010517584481017e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.1364398896694183,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,-2.5583932216667604e-13,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,-2.6941171732755564e-13,299.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,-1.989868908753093e-13,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,-2.694112023315237e-13,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,-1.27796699004451e-12,282.2481994628906,294.1499938964844,290.9723815917969,289.5511169433594,294.6005859375,293.6258544921875,282.22906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7766230110335957e-12,-1.5098754368418254e-17,1.7766380814437932e-12,-1.1010517584481017e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.1364398896694183,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,0.0,282.2481994628906,294.1499938964844,290.9656066894531,289.5436706542969,294.6005859375,293.6258544921875,282.2304382324219,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025251099186792e-17,-9.345533244844997e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.1280028671026229,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,0.0,282.2481994628906,294.1499938964844,290.9656066894531,289.5436706542969,294.6005859375,293.6258544921875,282.2304382324219,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025251099186792e-17,-9.345533244844997e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.1280028671026229,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,290.96002197265625,289.5387268066406,294.6005859375,293.6258544921875,282.231689453125,0.0,0.0,0.0,0.0,1.0,1.0,9.901954473381937e-13,1.5643662905660008e-17,-9.902110598494773e-13,-1.2699479597262644e-13,0.0,1.0,0.0,0.0,60.0,0.1201080158352851,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,290.96002197265625,289.5387268066406,294.6005859375,293.6258544921875,282.231689453125,0.0,0.0,0.0,0.0,1.0,1.0,9.901954473381937e-13,1.5643662905660008e-17,-9.902110598494773e-13,-1.2699479597262644e-13,0.0,1.0,0.0,0.0,60.0,0.1201080158352851,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,0.0,282.2481994628906,294.1499938964844,290.9556579589844,289.5364990234375,294.6005859375,293.6258544921875,282.23291015625,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025251099186792e-17,-9.345533244844997e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.1126945316791534,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,0.0,282.2481994628906,294.1499938964844,290.9556579589844,289.5364990234375,294.6005859375,293.6258544921875,282.23291015625,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025251099186792e-17,-9.345533244844997e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.1126945316791534,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,0.0,282.2481994628906,294.1499938964844,290.9539489746094,289.5364685058594,294.6005859375,293.6258544921875,282.23345947265625,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025251099186792e-17,-9.345533244844997e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.109214037656784,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,0.0,282.2481994628906,294.1499938964844,290.9525146484375,289.53717041015625,294.6005859375,293.6258544921875,282.2340087890625,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025251099186792e-17,-9.345533244844997e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.1058258339762687,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
