time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18143820,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,290.9506225585937,289.5408630371094,294.6005859375,293.6258544921875,282.2350769042969,0.0,0.0,0.0,0.0,1.0,1.0,9.901954473381937e-13,1.5643664560021236e-17,-9.902110598494773e-13,-1.2699479597262644e-13,0.0,1.0,0.0,0.0,60.0,0.0992536097764968,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,290.9506225585937,289.5408630371094,294.6005859375,293.6258544921875,282.2350769042969,0.0,0.0,0.0,0.0,1.0,1.0,9.901954473381937e-13,1.5643664560021236e-17,-9.902110598494773e-13,-1.2699479597262644e-13,0.0,1.0,0.0,0.0,60.0,0.0992536097764968,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,0.0,282.2481994628906,294.1499938964844,290.95001220703125,289.5477905273437,294.6005859375,293.6258544921875,282.236083984375,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025251099186792e-17,-9.345533244844997e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.0931243151426315,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,0.0,282.2481994628906,294.1499938964844,290.95001220703125,289.5477905273437,294.6005859375,293.6258544921875,282.236083984375,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025251099186792e-17,-9.345533244844997e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.0931243151426315,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,0.0,282.2481994628906,294.1499938964844,290.95001220703125,289.55670166015625,294.6005859375,293.6258544921875,282.2370300292969,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025251099186792e-17,-9.345533244844997e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.0873994603753089,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,0.0,282.2481994628906,294.1499938964844,290.95001220703125,289.55670166015625,294.6005859375,293.6258544921875,282.2370300292969,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025251099186792e-17,-9.345533244844997e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.0873994603753089,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,0.0,282.2481994628906,294.1499938964844,290.95001220703125,289.566162109375,294.6005859375,293.6258544921875,282.2378845214844,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025251099186792e-17,-9.345533244844997e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.0821759402751922,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,0.0,282.2481994628906,294.1499938964844,290.95001220703125,289.566162109375,294.6005859375,293.6258544921875,282.2378845214844,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025251099186792e-17,-9.345533244844997e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.0821759402751922,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.5710754394531,294.6005859375,293.6258544921875,282.23828125,0.0,0.0,0.0,0.0,1.0,1.0,3.645701362325893e-12,1.2983932301986592e-17,-3.6457143727519625e-12,4.209986092379436e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0797549784183502,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,0.0,282.2481994628906,294.1499938964844,290.95001220703125,289.5761108398437,294.6005859375,293.6258544921875,282.2386779785156,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025251099186792e-17,-9.345533244844997e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.0774185135960578,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,0.0,282.2481994628906,294.1499938964844,290.95001220703125,289.5865478515625,294.6005859375,293.6258544921875,282.2394104003906,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025251099186792e-17,-9.345533244844997e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.072884552180767,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,0.0,282.2481994628906,294.1499938964844,290.95001220703125,289.5865478515625,294.6005859375,293.6258544921875,282.2394104003906,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025251099186792e-17,-9.345533244844997e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.072884552180767,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.597412109375,294.6005859375,293.6258544921875,282.2401123046875,0.0,0.0,0.0,0.0,1.0,1.0,9.901954473381937e-13,1.5643664560021236e-17,-9.902110598494773e-13,-1.2699479597262644e-13,0.0,1.0,0.0,0.0,60.0,0.0686441138386726,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.597412109375,294.6005859375,293.6258544921875,282.2401123046875,0.0,0.0,0.0,0.0,1.0,1.0,9.901954473381937e-13,1.5643664560021236e-17,-9.902110598494773e-13,-1.2699479597262644e-13,0.0,1.0,0.0,0.0,60.0,0.0686441138386726,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.6086730957031,294.6005859375,293.6258544921875,282.2407531738281,0.0,0.0,0.0,0.0,1.0,1.0,3.645701362325893e-12,1.2983933129167205e-17,-3.6457143727519625e-12,4.209986092379436e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0646860226988792,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.6086730957031,294.6005859375,293.6258544921875,282.2407531738281,0.0,0.0,0.0,0.0,1.0,1.0,3.645701362325893e-12,1.2983933129167205e-17,-3.6457143727519625e-12,4.209986092379436e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0646860226988792,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,0.0,282.2481994628906,294.1499938964844,290.95001220703125,289.6202392578125,294.6005859375,293.6258544921875,282.2413635253906,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025252753548017e-17,-9.345533244844997e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.0610211491584777,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,0.0,282.2481994628906,294.1499938964844,290.95001220703125,289.6202392578125,294.6005859375,293.6258544921875,282.2413635253906,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025252753548017e-17,-9.345533244844997e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.0610211491584777,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,-2.5583932216667604e-13,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,-2.6941171732755564e-13,299.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,-1.989868908753093e-13,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,-2.694112023315237e-13,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,-1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.6261291503906,294.6005859375,293.6258544921875,282.2416687011719,0.0,0.0,0.0,0.0,1.0,1.0,8.788810608104103e-13,1.4406839292713572e-17,-8.788954806993043e-13,3.2359585930979984e-12,0.0,1.0,0.0,0.0,60.0,0.0592744052410125,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,0.0,282.2481994628906,294.1499938964844,290.95001220703125,289.6321105957031,294.6005859375,293.6258544921875,282.241943359375,0.0,0.0,0.0,0.0,1.0,1.0,3.590044277482219e-12,1.2365518841152148e-17,-3.590056637386985e-12,5.891462664942004e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.057580467313528,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,-2.5583932216667604e-13,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,-2.6941171732755564e-13,299.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,-1.989868908753093e-13,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,-2.694112023315237e-13,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,-1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.6441955566406,294.6005859375,293.6258544921875,282.24249267578125,0.0,0.0,0.0,0.0,1.0,1.0,8.788810608104103e-13,1.4406839292713572e-17,-8.788954806993043e-13,3.2359585930979984e-12,0.0,1.0,0.0,0.0,60.0,0.0543134696781635,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,-2.5583932216667604e-13,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,-2.6941171732755564e-13,299.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,-1.989868908753093e-13,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,-2.694112023315237e-13,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,-1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.6441955566406,294.6005859375,293.6258544921875,282.24249267578125,0.0,0.0,0.0,0.0,1.0,1.0,8.788810608104103e-13,1.4406839292713572e-17,-8.788954806993043e-13,3.2359585930979984e-12,0.0,1.0,0.0,0.0,60.0,0.0543134696781635,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.6565246582031,294.6005859375,293.6258544921875,282.24298095703125,0.0,0.0,0.0,0.0,1.0,1.0,9.901954473381937e-13,1.5643662905660008e-17,-9.902110598494773e-13,-1.2699479597262644e-13,0.0,1.0,0.0,0.0,60.0,0.0512503869831562,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.6565246582031,294.6005859375,293.6258544921875,282.24298095703125,0.0,0.0,0.0,0.0,1.0,1.0,9.901954473381937e-13,1.5643662905660008e-17,-9.902110598494773e-13,-1.2699479597262644e-13,0.0,1.0,0.0,0.0,60.0,0.0512503869831562,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.66900634765625,294.6005859375,293.6258544921875,282.24346923828125,0.0,0.0,0.0,0.0,1.0,1.0,9.901954473381937e-13,1.5643664560021236e-17,-9.902110598494773e-13,-1.2699479597262644e-13,0.0,1.0,0.0,0.0,60.0,0.0483866073191165,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.66900634765625,294.6005859375,293.6258544921875,282.24346923828125,0.0,0.0,0.0,0.0,1.0,1.0,9.901954473381937e-13,1.5643664560021236e-17,-9.902110598494773e-13,-1.2699479597262644e-13,0.0,1.0,0.0,0.0,60.0,0.0483866073191165,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.6815795898437,294.6005859375,293.6258544921875,282.243896484375,0.0,0.0,0.0,0.0,1.0,1.0,9.901954473381937e-13,1.5643666214382458e-17,-9.902110598494773e-13,-1.2699479597262644e-13,0.0,1.0,0.0,0.0,60.0,0.0457156635820865,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.6815795898437,294.6005859375,293.6258544921875,282.243896484375,0.0,0.0,0.0,0.0,1.0,1.0,9.901954473381937e-13,1.5643666214382458e-17,-9.902110598494773e-13,-1.2699479597262644e-13,0.0,1.0,0.0,0.0,60.0,0.0457156635820865,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,0.0,282.2481994628906,294.1499938964844,290.95001220703125,289.6878967285156,294.6005859375,293.6258544921875,282.2441101074219,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025254407909242e-17,-9.345533244844997e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.0444799289107322,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,0.0,282.2481994628906,294.1499938964844,290.95001220703125,289.6942443847656,294.6005859375,293.6258544921875,282.24432373046875,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025254407909242e-17,-9.345533244844997e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.0432799160480499,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,-2.5583932216667604e-13,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,-2.6941171732755564e-13,299.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,-1.989868908753093e-13,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,-2.694112023315237e-13,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,-1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.7069091796875,294.6005859375,293.6258544921875,282.24468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7766230110335957e-12,-1.5098747750973353e-17,1.7766380814437932e-12,-1.1010517584481017e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0409804508090019,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,-2.5583932216667604e-13,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,-2.6941171732755564e-13,299.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,-1.989868908753093e-13,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,-2.694112023315237e-13,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,-1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.7069091796875,294.6005859375,293.6258544921875,282.24468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7766230110335957e-12,-1.5098747750973353e-17,1.7766380814437932e-12,-1.1010517584481017e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0409804508090019,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.7195739746094,294.6005859375,293.6258544921875,282.2450866699219,0.0,0.0,0.0,0.0,1.0,1.0,3.645701362325893e-12,1.2983933956347817e-17,-3.6457143727519625e-12,4.209986092379436e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.038707073777914,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.7195739746094,294.6005859375,293.6258544921875,282.2450866699219,0.0,0.0,0.0,0.0,1.0,1.0,3.645701362325893e-12,1.2983933956347817e-17,-3.6457143727519625e-12,4.209986092379436e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.038707073777914,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,0.0,282.2481994628906,294.1499938964844,290.95001220703125,289.732177734375,294.6005859375,293.6258544921875,282.2453918457031,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025254407909242e-17,-9.345532160642822e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.036864873021841,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,0.0,282.2481994628906,294.1499938964844,290.95001220703125,289.732177734375,294.6005859375,293.6258544921875,282.2453918457031,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025254407909242e-17,-9.345532160642822e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.036864873021841,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,0.0,282.2481994628906,294.1499938964844,290.95001220703125,289.7446594238281,294.6005859375,293.6258544921875,282.2456970214844,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025254407909242e-17,-9.345532160642822e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.0350366085767746,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,0.0,282.2481994628906,294.1499938964844,290.95001220703125,289.7446594238281,294.6005859375,293.6258544921875,282.2456970214844,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025254407909242e-17,-9.345532160642822e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.0350366085767746,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,0.0,282.2481994628906,294.1499938964844,290.95001220703125,289.7508544921875,294.6005859375,293.6258544921875,282.245849609375,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025254407909242e-17,-9.345532160642822e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.0340886898338794,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,-2.5583932216667604e-13,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,-2.6941171732755564e-13,299.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,-1.989868908753093e-13,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,-2.694112023315237e-13,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,-1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.75701904296875,294.6005859375,293.6258544921875,282.2460021972656,0.0,0.0,0.0,0.0,1.0,1.0,8.788810608104103e-13,1.4406840947074798e-17,-8.788954806993043e-13,3.235958376257564e-12,0.0,1.0,0.0,0.0,60.0,0.0331539846956729,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
