time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18146220,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.7691650390625,294.6005859375,293.6258544921875,282.2463073730469,0.0,0.0,0.0,0.0,1.0,1.0,3.645701362325893e-12,1.2983933956347817e-17,-3.6457143727519625e-12,4.209986092379436e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0313236713409423,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.7691650390625,294.6005859375,293.6258544921875,282.2463073730469,0.0,0.0,0.0,0.0,1.0,1.0,3.645701362325893e-12,1.2983933956347817e-17,-3.6457143727519625e-12,4.209986092379436e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0313236713409423,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.78106689453125,294.6005859375,293.6258544921875,282.24658203125,0.0,0.0,0.0,0.0,1.0,1.0,3.645701362325893e-12,1.2983933956347817e-17,-3.6457143727519625e-12,4.209986092379436e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0296174809336662,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.78106689453125,294.6005859375,293.6258544921875,282.24658203125,0.0,0.0,0.0,0.0,1.0,1.0,3.645701362325893e-12,1.2983933956347817e-17,-3.6457143727519625e-12,4.209986092379436e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0296174809336662,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,0.0,282.2481994628906,294.1499938964844,290.95001220703125,289.792724609375,294.6005859375,293.6258544921875,282.2468566894531,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025252753548017e-17,-9.345532160642822e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.0279836412519216,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,0.0,282.2481994628906,294.1499938964844,290.95001220703125,289.792724609375,294.6005859375,293.6258544921875,282.2468566894531,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025252753548017e-17,-9.345532160642822e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.0279836412519216,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,-2.5583932216667604e-13,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,-2.6941171732755564e-13,299.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,-1.989868908753093e-13,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,-2.694112023315237e-13,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,-1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.8040466308594,294.6005859375,293.6258544921875,282.24713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7766230110335957e-12,-1.5098749405334578e-17,1.7766380814437932e-12,-1.1010517584481017e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0263825878500938,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,-2.5583932216667604e-13,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,-2.6941171732755564e-13,299.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,-1.989868908753093e-13,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,-2.694112023315237e-13,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,-1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.8040466308594,294.6005859375,293.6258544921875,282.24713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7766230110335957e-12,-1.5098749405334578e-17,1.7766380814437932e-12,-1.1010517584481017e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0263825878500938,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,0.0,282.2481994628906,294.1499938964844,290.95001220703125,289.8095703125,294.6005859375,293.6258544921875,282.24725341796875,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025252753548017e-17,-9.345532160642822e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.0256208777427673,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,0.0,282.2481994628906,294.1499938964844,290.95001220703125,289.8149719238281,294.6005859375,293.6258544921875,282.24737548828125,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025252753548017e-17,-9.345532160642822e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.024878604337573,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.8255310058594,294.6005859375,293.6258544921875,282.24761962890625,0.0,0.0,0.0,0.0,1.0,1.0,9.901954473381937e-13,1.5643666214382458e-17,-9.902110598494773e-13,-1.2699479597262644e-13,0.0,1.0,0.0,0.0,60.0,0.0234417598694562,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.8255310058594,294.6005859375,293.6258544921875,282.24761962890625,0.0,0.0,0.0,0.0,1.0,1.0,9.901954473381937e-13,1.5643666214382458e-17,-9.902110598494773e-13,-1.2699479597262644e-13,0.0,1.0,0.0,0.0,60.0,0.0234417598694562,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.8356018066406,294.6005859375,293.6258544921875,282.2478332519531,0.0,0.0,0.0,0.0,1.0,1.0,9.901954473381937e-13,1.5643664560021236e-17,-9.902110598494773e-13,-1.2699479597262644e-13,0.0,1.0,0.0,0.0,60.0,0.0220794156193733,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.8356018066406,294.6005859375,293.6258544921875,282.2478332519531,0.0,0.0,0.0,0.0,1.0,1.0,9.901954473381937e-13,1.5643664560021236e-17,-9.902110598494773e-13,-1.2699479597262644e-13,0.0,1.0,0.0,0.0,60.0,0.0220794156193733,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.84521484375,294.6005859375,293.6258544921875,282.248046875,0.0,0.0,0.0,0.0,1.0,1.0,9.901954473381937e-13,1.5643667868743686e-17,-9.902110598494773e-13,-1.2699479597262644e-13,0.0,1.0,0.0,0.0,60.0,0.0208008922636508,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.84521484375,294.6005859375,293.6258544921875,282.248046875,0.0,0.0,0.0,0.0,1.0,1.0,9.901954473381937e-13,1.5643667868743686e-17,-9.902110598494773e-13,-1.2699479597262644e-13,0.0,1.0,0.0,0.0,60.0,0.0208008922636508,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.854248046875,294.6005859375,293.6258544921875,282.2482604980469,0.0,0.0,0.0,0.0,1.0,1.0,9.901954473381937e-13,1.5643667868743686e-17,-9.902110598494773e-13,-1.2699479597262644e-13,0.0,1.0,0.0,0.0,60.0,0.0195941440761089,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.854248046875,294.6005859375,293.6258544921875,282.2482604980469,0.0,0.0,0.0,0.0,1.0,1.0,9.901954473381937e-13,1.5643667868743686e-17,-9.902110598494773e-13,-1.2699479597262644e-13,0.0,1.0,0.0,0.0,60.0,0.0195941440761089,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.85858154296875,294.6005859375,293.6258544921875,282.24835205078125,0.0,0.0,0.0,0.0,1.0,1.0,9.901954473381937e-13,1.5643666214382458e-17,-9.902110598494773e-13,-1.2699479597262644e-13,0.0,1.0,0.0,0.0,60.0,0.019031461328268,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.8627319335937,294.6005859375,293.6258544921875,282.2484436035156,0.0,0.0,0.0,0.0,1.0,1.0,9.901954473381937e-13,1.5643664560021236e-17,-9.902110598494773e-13,-1.2699479597262644e-13,0.0,1.0,0.0,0.0,60.0,0.0184820815920829,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.8705749511719,294.6005859375,293.6258544921875,282.2486267089844,0.0,0.0,0.0,0.0,1.0,1.0,9.901954473381937e-13,1.5643666214382458e-17,-9.902110598494773e-13,-1.2699479597262644e-13,0.0,1.0,0.0,0.0,60.0,0.0173972509801387,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.8705749511719,294.6005859375,293.6258544921875,282.2486267089844,0.0,0.0,0.0,0.0,1.0,1.0,9.901954473381937e-13,1.5643666214382458e-17,-9.902110598494773e-13,-1.2699479597262644e-13,0.0,1.0,0.0,0.0,60.0,0.0173972509801387,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,0.0,282.2481994628906,294.1499938964844,290.95001220703125,289.87774658203125,294.6005859375,293.6258544921875,282.248779296875,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025254407909242e-17,-9.345532160642822e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.0163755379617214,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,0.0,282.2481994628906,294.1499938964844,290.95001220703125,289.87774658203125,294.6005859375,293.6258544921875,282.248779296875,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025254407909242e-17,-9.345532160642822e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.0163755379617214,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,-2.5583932216667604e-13,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,-2.6941171732755564e-13,299.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,-1.989868908753093e-13,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,-2.694112023315237e-13,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,-1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.8829650878906,294.6005859375,293.6258544921875,282.2489624023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.7766230110335957e-12,-1.5098747750973353e-17,1.7766380814437932e-12,-1.1010517584481017e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.015395738184452,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,-2.5583932216667604e-13,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,-2.6941171732755564e-13,299.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,-1.989868908753093e-13,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,-2.694112023315237e-13,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,-1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.8829650878906,294.6005859375,293.6258544921875,282.2489624023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.7766230110335957e-12,-1.5098747750973353e-17,1.7766380814437932e-12,-1.1010517584481017e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.015395738184452,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.88507080078125,294.6005859375,293.6258544921875,282.2491149902344,0.0,0.0,0.0,0.0,1.0,1.0,3.645701362325893e-12,1.2983935610709042e-17,-3.6457143727519625e-12,4.209986092379436e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0144469356164336,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.88507080078125,294.6005859375,293.6258544921875,282.2491149902344,0.0,0.0,0.0,0.0,1.0,1.0,3.645701362325893e-12,1.2983935610709042e-17,-3.6457143727519625e-12,4.209986092379436e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0144469356164336,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.8850402832031,294.6005859375,293.6258544921875,282.2491760253906,0.0,0.0,0.0,0.0,1.0,1.0,3.645701362325893e-12,1.2983935610709042e-17,-3.6457143727519625e-12,4.209986092379436e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0140113160014152,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,0.0,282.2481994628906,294.1499938964844,290.95001220703125,289.8843078613281,294.6005859375,293.6258544921875,282.2492370605469,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.502525606227047e-17,-9.345532160642822e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.0135864978656172,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,-2.5583932216667604e-13,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,-2.6941171732755564e-13,299.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,-1.989868908753093e-13,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,-2.694112023315237e-13,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,-1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.8808288574219,294.6005859375,293.6258544921875,282.2493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7766230110335957e-12,-1.5098747750973353e-17,1.7766380814437932e-12,-1.1010517584481017e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0127530908212065,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,-2.5583932216667604e-13,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,-2.6941171732755564e-13,299.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,-1.989868908753093e-13,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,-2.694112023315237e-13,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,-1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.8808288574219,294.6005859375,293.6258544921875,282.2493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7766230110335957e-12,-1.5098747750973353e-17,1.7766380814437932e-12,-1.1010517584481017e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0127530908212065,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.8778076171875,294.6005859375,293.6258544921875,282.2494506835937,0.0,0.0,0.0,0.0,1.0,1.0,9.901954473381937e-13,1.5643669523104908e-17,-9.902110598494773e-13,-1.2699479597262644e-13,0.0,1.0,0.0,0.0,60.0,0.0123151391744613,-0.0,-5.067013831605932e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.8749084472656,294.6005859375,293.6258544921875,282.24951171875,0.0,0.0,0.0,0.0,1.0,1.0,9.901954473381937e-13,1.5643669523104908e-17,-9.902110598494773e-13,-1.2699479597262644e-13,0.0,1.0,0.0,0.0,60.0,0.0119710620492696,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.8667297363281,294.6005859375,293.6258544921875,282.2496337890625,0.0,0.0,0.0,0.0,1.0,1.0,9.901954473381937e-13,1.5643669523104908e-17,-9.902110598494773e-13,-1.2699479597262644e-13,0.0,1.0,0.0,0.0,60.0,0.0112453894689679,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.8667297363281,294.6005859375,293.6258544921875,282.2496337890625,0.0,0.0,0.0,0.0,1.0,1.0,9.901954473381937e-13,1.5643669523104908e-17,-9.902110598494773e-13,-1.2699479597262644e-13,0.0,1.0,0.0,0.0,60.0,0.0112453894689679,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.85650634765625,294.6005859375,293.6258544921875,282.249755859375,0.0,0.0,0.0,0.0,1.0,1.0,9.901954473381937e-13,1.5643671177466136e-17,-9.902110598494773e-13,-1.2699479597262644e-13,0.0,1.0,0.0,0.0,60.0,0.0105658071115612,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.85650634765625,294.6005859375,293.6258544921875,282.249755859375,0.0,0.0,0.0,0.0,1.0,1.0,9.901954473381937e-13,1.5643671177466136e-17,-9.902110598494773e-13,-1.2699479597262644e-13,0.0,1.0,0.0,0.0,60.0,0.0105658071115612,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.8507080078125,294.6005859375,293.6258544921875,282.24981689453125,0.0,0.0,0.0,0.0,1.0,1.0,9.901954473381937e-13,1.5643671177466136e-17,-9.902110598494773e-13,-1.2699479597262644e-13,0.0,1.0,0.0,0.0,60.0,0.0102540235966444,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
