time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18148560,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.844482421875,294.6005859375,293.6258544921875,282.2498474121094,0.0,0.0,0.0,0.0,1.0,1.0,9.901954473381937e-13,1.5643671177466136e-17,-9.902110598494773e-13,-1.2699479597262644e-13,0.0,1.0,0.0,0.0,60.0,0.0099497819319367,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.830810546875,294.6005859375,293.6258544921875,282.2499694824219,0.0,0.0,0.0,0.0,1.0,1.0,9.901954473381937e-13,1.5643671177466136e-17,-9.902110598494773e-13,-1.2699479597262644e-13,0.0,1.0,0.0,0.0,60.0,0.009344870224595,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.830810546875,294.6005859375,293.6258544921875,282.2499694824219,0.0,0.0,0.0,0.0,1.0,1.0,9.901954473381937e-13,1.5643671177466136e-17,-9.902110598494773e-13,-1.2699479597262644e-13,0.0,1.0,0.0,0.0,60.0,0.009344870224595,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.81573486328125,294.6005859375,293.6258544921875,282.25006103515625,0.0,0.0,0.0,0.0,1.0,1.0,9.901954473381937e-13,1.5643671177466136e-17,-9.902110598494773e-13,-1.2699479597262644e-13,0.0,1.0,0.0,0.0,60.0,0.0087832501158118,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.81573486328125,294.6005859375,293.6258544921875,282.25006103515625,0.0,0.0,0.0,0.0,1.0,1.0,9.901954473381937e-13,1.5643671177466136e-17,-9.902110598494773e-13,-1.2699479597262644e-13,0.0,1.0,0.0,0.0,60.0,0.0087832501158118,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.7994689941406,294.6005859375,293.6258544921875,282.2501525878906,0.0,0.0,0.0,0.0,1.0,1.0,9.901954473381937e-13,1.5643672831827358e-17,-9.902110598494773e-13,-1.2699479597262644e-13,0.0,1.0,0.0,0.0,60.0,0.0082591958343982,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.7994689941406,294.6005859375,293.6258544921875,282.2501525878906,0.0,0.0,0.0,0.0,1.0,1.0,9.901954473381937e-13,1.5643672831827358e-17,-9.902110598494773e-13,-1.2699479597262644e-13,0.0,1.0,0.0,0.0,60.0,0.0082591958343982,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.20849609375,0.0,0.0,0.0,282.2481994628906,294.1499938964844,290.95001220703125,289.7822265625,294.6005859375,293.6258544921875,282.2502136230469,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025261025354142e-17,-9.345532160642822e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.0077697508968412,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.20849609375,0.0,0.0,0.0,282.2481994628906,294.1499938964844,290.95001220703125,289.7822265625,294.6005859375,293.6258544921875,282.2502136230469,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025261025354142e-17,-9.345532160642822e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.0077697508968412,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.20849609375,0.0,0.0,0.0,282.2481994628906,294.1499938964844,290.95001220703125,289.7732849121094,294.6005859375,293.6258544921875,282.250244140625,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025261025354142e-17,-9.345532160642822e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.0075392196886241,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.20849609375,0.0,0.0,0.0,282.2481994628906,294.1499938964844,290.95001220703125,289.7641906738281,294.6005859375,293.6258544921875,282.25030517578125,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025261025354142e-17,-9.345532160642822e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.0073160505853593,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.20849609375,0.0,0.0,0.0,282.2481994628906,294.1499938964844,290.95001220703125,289.74560546875,294.6005859375,293.6258544921875,282.2503662109375,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025261025354142e-17,-9.345532160642822e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.0068923206999897,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.20849609375,0.0,0.0,0.0,282.2481994628906,294.1499938964844,290.95001220703125,289.74560546875,294.6005859375,293.6258544921875,282.2503662109375,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025261025354142e-17,-9.345532160642822e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.0068923206999897,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.20849609375,0.0,0.0,0.0,282.2481994628906,294.1499938964844,290.95001220703125,289.7335205078125,294.6005859375,293.6258544921875,282.2503967285156,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025261025354142e-17,-9.345532160642822e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.0066353408619761,-0.0,-8.238050951414162e-35,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.20849609375,0.0,0.0,0.0,282.2481994628906,294.1499938964844,290.95001220703125,289.7266845703125,294.6005859375,293.6258544921875,282.2504272460937,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025261025354142e-17,-9.345532160642822e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.0064908070489764,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.20849609375,0.0,0.0,0.0,282.2481994628906,294.1499938964844,290.95001220703125,289.7076110839844,294.6005859375,293.6258544921875,282.25048828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.720965817769704e-12,-1.4480329327055234e-17,1.7209803460788153e-12,-2.7825283310106697e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0061297207139432,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.20849609375,0.0,0.0,0.0,282.2481994628906,294.1499938964844,290.95001220703125,289.7076110839844,294.6005859375,293.6258544921875,282.25048828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.720965817769704e-12,-1.4480329327055234e-17,1.7209803460788153e-12,-2.7825283310106697e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0061297207139432,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.20849609375,0.0,0.0,0.0,282.2481994628906,294.1499938964844,290.95001220703125,289.6886291503906,294.6005859375,293.6258544921875,282.25054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.720965817769704e-12,-1.448032767269401e-17,1.7209803460788153e-12,-2.7825283310106697e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0057964418083429,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.20849609375,0.0,0.0,0.0,282.2481994628906,294.1499938964844,290.95001220703125,289.6886291503906,294.6005859375,293.6258544921875,282.25054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.720965817769704e-12,-1.448032767269401e-17,1.7209803460788153e-12,-2.7825283310106697e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0057964418083429,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,5.116786443333521e-13,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,5.388234346551113e-13,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,3.9797378175061853e-13,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,5.388224046630474e-13,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.20849609375,0.0,0.0,2.55593398008902e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.6792297363281,294.6005859375,293.6258544921875,282.2505798339844,0.0,0.0,0.0,0.0,1.0,1.0,3.7013586640100016e-12,1.3602355688988389e-17,-3.7013725417978086e-12,2.528509302976434e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0056407242082059,-0.0,-2.0267154052839512e-24,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,5.116786443333521e-13,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,5.388234346551113e-13,299.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,3.9797378175061853e-13,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,5.388224046630474e-13,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.20849609375,0.0,0.0,2.55593398008902e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.6699523925781,294.6005859375,293.6258544921875,282.2506103515625,0.0,0.0,0.0,0.0,1.0,1.0,3.7013586640100016e-12,1.3602356516169e-17,-3.7013725417978086e-12,2.528509302976434e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0055169695988297,-0.0,-2.0267154052839512e-24,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.20849609375,0.0,0.0,0.0,282.2481994628906,294.1499938964844,290.95001220703125,289.6517639160156,294.6005859375,293.6258544921875,282.2506408691406,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025262679715367e-17,-9.345533244844997e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.0052280430682003,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.20849609375,0.0,0.0,0.0,282.2481994628906,294.1499938964844,290.95001220703125,289.6517639160156,294.6005859375,293.6258544921875,282.2506408691406,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025262679715367e-17,-9.345533244844997e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.0052280430682003,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.20849609375,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.63433837890625,294.6005859375,293.6258544921875,282.2507019042969,0.0,0.0,0.0,0.0,1.0,1.0,9.901954473381937e-13,1.5643676140549812e-17,-9.902110598494773e-13,-1.2699479597262644e-13,0.0,1.0,0.0,0.0,60.0,0.0049173166044056,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.20849609375,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.63433837890625,294.6005859375,293.6258544921875,282.2507019042969,0.0,0.0,0.0,0.0,1.0,1.0,9.901954473381937e-13,1.5643676140549812e-17,-9.902110598494773e-13,-1.2699479597262644e-13,0.0,1.0,0.0,0.0,60.0,0.0049173166044056,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.20849609375,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.6178283691406,294.6005859375,293.6258544921875,282.2507629394531,0.0,0.0,0.0,0.0,1.0,1.0,9.901954473381937e-13,1.5643676140549812e-17,-9.902110598494773e-13,-1.2699479597262644e-13,0.0,1.0,0.0,0.0,60.0,0.00461968453601,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.20849609375,0.0,0.0,1.27796699004451e-12,282.2481994628906,294.1499938964844,290.95001220703125,289.6178283691406,294.6005859375,293.6258544921875,282.2507629394531,0.0,0.0,0.0,0.0,1.0,1.0,9.901954473381937e-13,1.5643676140549812e-17,-9.902110598494773e-13,-1.2699479597262644e-13,0.0,1.0,0.0,0.0,60.0,0.00461968453601,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,5.116786443333521e-13,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,5.388234346551113e-13,299.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,3.9797378175061853e-13,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,5.388224046630474e-13,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.20849609375,0.0,0.0,2.55593398008902e-12,282.2481689453125,294.1499938964844,290.95001220703125,289.6025085449219,294.6005859375,293.6258544921875,282.25079345703125,0.0,0.0,0.0,0.0,1.0,1.0,3.7013586640100016e-12,1.3602357343349612e-17,-3.7013725417978086e-12,2.528509302976434e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0043400796130299,-0.0,-2.0267154052839512e-24,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,5.116786443333521e-13,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,5.388234346551113e-13,299.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,3.9797378175061853e-13,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,5.388224046630474e-13,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.20849609375,0.0,0.0,2.55593398008902e-12,282.2481689453125,294.1499938964844,290.95001220703125,289.6025085449219,294.6005859375,293.6258544921875,282.25079345703125,0.0,0.0,0.0,0.0,1.0,1.0,3.7013586640100016e-12,1.3602357343349612e-17,-3.7013725417978086e-12,2.528509302976434e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0043400796130299,-0.0,-2.0267154052839512e-24,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.20849609375,0.0,0.0,1.27796699004451e-12,282.2481689453125,294.1499938964844,290.95001220703125,289.5953369140625,294.6005859375,293.6258544921875,282.2508239746094,0.0,0.0,0.0,0.0,1.0,1.0,9.901954473381937e-13,1.5643677794911037e-17,-9.902110598494773e-13,-1.2699479597262644e-13,0.0,1.0,0.0,0.0,60.0,0.0042306943796575,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.20849609375,0.0,0.0,1.27796699004451e-12,282.2481689453125,294.1499938964844,290.95001220703125,289.58856201171875,294.6005859375,293.6258544921875,282.2508239746094,0.0,0.0,0.0,0.0,1.0,1.0,9.901954473381937e-13,1.5643677794911037e-17,-9.902110598494773e-13,-1.2699479597262644e-13,0.0,1.0,0.0,0.0,60.0,0.0041052396409213,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.20849609375,0.0,0.0,0.0,282.2481689453125,294.1499938964844,290.95001220703125,289.5762023925781,294.6005859375,293.6258544921875,282.2508850097656,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025265988437818e-17,-9.345533244844997e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.003847474232316,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.20849609375,0.0,0.0,0.0,282.2481689453125,294.1499938964844,290.95001220703125,289.5762023925781,294.6005859375,293.6258544921875,282.2508850097656,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025265988437818e-17,-9.345533244844997e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.003847474232316,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.20849609375,0.0,0.0,0.0,282.2481689453125,294.1499938964844,290.95001220703125,289.56842041015625,294.6005859375,293.6258544921875,282.2509155273437,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025267642799046e-17,-9.345533244844997e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.0036736063193529,-0.0,-1.5655983371488617e-35,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.20849609375,0.0,0.0,1.27796699004451e-12,282.2481689453125,294.1499938964844,290.95001220703125,289.5656433105469,294.6005859375,293.6258544921875,282.2509155273437,0.0,0.0,0.0,0.0,1.0,1.0,9.901954473381937e-13,1.5643679449272262e-17,-9.902110598494773e-13,-1.2699479597262644e-13,0.0,1.0,0.0,0.0,60.0,0.0036059957928955,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.20849609375,0.0,0.0,1.27796699004451e-12,282.2481689453125,294.1499938964844,290.95001220703125,289.5571594238281,294.6005859375,293.6258544921875,282.2509460449219,0.0,0.0,0.0,0.0,1.0,1.0,3.645701362325893e-12,1.2983947191237618e-17,-3.6457143727519625e-12,4.209986092379436e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0033860455732792,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,2.5583932216667604e-13,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,2.6941171732755564e-13,299.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,1.989868908753093e-13,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.694112023315237e-13,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.20849609375,0.0,0.0,1.27796699004451e-12,282.2481689453125,294.1499938964844,290.95001220703125,289.5571594238281,294.6005859375,293.6258544921875,282.2509460449219,0.0,0.0,0.0,0.0,1.0,1.0,3.645701362325893e-12,1.2983947191237618e-17,-3.6457143727519625e-12,4.209986092379436e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0033860455732792,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.20849609375,0.0,0.0,0.0,282.2481689453125,294.1499938964844,290.95001220703125,289.5509033203125,294.6005859375,293.6258544921875,282.2509765625,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025267642799046e-17,-9.345533244844997e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.0032185660675168,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.20849609375,0.0,0.0,0.0,282.2481689453125,294.1499938964844,290.95001220703125,289.5509033203125,294.6005859375,293.6258544921875,282.2509765625,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025267642799046e-17,-9.345533244844997e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.0032185660675168,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.20849609375,0.0,0.0,0.0,282.2481689453125,294.1499938964844,290.95001220703125,289.5486755371094,294.6005859375,293.6258544921875,282.2510070800781,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025267642799046e-17,-9.345533244844997e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.003112212056294,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.20849609375,0.0,0.0,0.0,282.2481689453125,294.1499938964844,290.95001220703125,289.547119140625,294.6005859375,293.6258544921875,282.2510070800781,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025267642799046e-17,-9.345533244844997e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.0030100317671895,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
