time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151020,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.20849609375,0.0,0.0,0.0,282.2481689453125,294.1499938964844,290.95001220703125,289.5459899902344,294.6005859375,293.6258544921875,282.25103759765625,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025267642799046e-17,-9.345533244844997e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.0028208268340677,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,0.0,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0,299.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,0.0,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.20849609375,0.0,0.0,0.0,282.2481689453125,294.1499938964844,290.95001220703125,289.5459899902344,294.6005859375,293.6258544921875,282.25103759765625,0.0,0.0,0.0,0.0,1.0,1.0,9.34538254074302e-13,1.5025267642799046e-17,-9.345533244844997e-13,1.5544818036949959e-12,0.0,1.0,0.0,0.0,60.0,0.0028208268340677,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,1.13976417193129e-09,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,1.2002291382984254e-09,299.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,8.8648660634405e-10,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,1.2002269178523761e-09,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.20849609375,0.0,0.0,5.693342686186042e-09,282.2481689453125,294.1499938964844,290.95001220703125,289.5477905273437,294.6005859375,293.6258544921875,282.2510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.2145178196476536e-08,1.5206096405369178e-14,1.21451630974434e-08,-2.778993923868711e-08,0.0,1.0,0.0,-6.840855348855257e-08,60.0,0.0026469125878065,-0.0,-1.005606779403166e-17,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,1.13976417193129e-09,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,1.2002291382984254e-09,299.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,8.8648660634405e-10,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,1.2002269178523761e-09,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.20849609375,0.0,0.0,5.693342686186042e-09,282.2481689453125,294.1499938964844,290.95001220703125,289.5477905273437,294.6005859375,293.6258544921875,282.2510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.2145178196476536e-08,1.5206096405369178e-14,1.21451630974434e-08,-2.778993923868711e-08,0.0,1.0,0.0,-6.840855348855257e-08,60.0,0.0026469125878065,-0.0,-1.005606779403166e-17,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,5.4216958034203344e-08,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,5.7093192395996084e-08,299.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,4.216890658881312e-08,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,5.7093085814585727e-08,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.20849609375,0.0,0.0,2.708242163862451e-07,282.2481689453125,294.1499938964844,290.9432067871094,289.54803466796875,294.6005859375,293.6258544921875,282.2510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.777681622021191e-07,7.226112069824708e-13,5.777674232376739e-07,-1.322032744610624e-06,0.0,1.0,0.0,-3.254404873587191e-06,60.0,0.0069599729031324,-0.0,-2.275456095789976e-14,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,5.4216958034203344e-08,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,5.7093192395996084e-08,299.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235717773437,0.0,0.0,4.216890658881312e-08,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,5.7093085814585727e-08,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.20849609375,0.0,0.0,2.708242163862451e-07,282.2481689453125,294.1499938964844,290.9432067871094,289.54803466796875,294.6005859375,293.6258544921875,282.2510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.777681622021191e-07,7.226112069824708e-13,5.777674232376739e-07,-1.322032744610624e-06,0.0,1.0,0.0,-3.254404873587191e-06,60.0,0.0069599729031324,-0.0,-2.275456095789976e-14,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2753295898437,0.0,0.0,2.5999364083872933e-07,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.21466064453125,0.0,0.0,2.737864122082101e-07,299.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2236022949219,0.0,0.0,2.0221804675202293e-07,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.737859006174404e-07,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.298718643738539e-06,282.24822998046875,294.1499938964844,290.92340087890625,289.5423889160156,294.6005554199219,293.6258544921875,282.2511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-2.770303808574681e-06,3.464948813980407e-12,2.770300170595874e-06,-6.339150786516257e-06,0.0,1.0,0.0,-1.560432428959757e-05,60.0,0.025723772123456,-0.0,-5.232673560943979e-13,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2753295898437,0.0,0.0,2.5999364083872933e-07,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.21466064453125,0.0,0.0,2.737864122082101e-07,299.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2236022949219,0.0,0.0,2.0221804675202293e-07,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,2.737859006174404e-07,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.298718643738539e-06,282.24822998046875,294.1499938964844,290.92340087890625,289.5423889160156,294.6005554199219,293.6258544921875,282.2511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-2.770303808574681e-06,3.464948813980407e-12,2.770300170595874e-06,-6.339150786516257e-06,0.0,1.0,0.0,-1.560432428959757e-05,60.0,0.025723772123456,-0.0,-5.232673560943979e-13,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2753295898437,0.0,0.0,2.815230288888415e-07,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.21466064453125,0.0,0.0,2.964579550734925e-07,299.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2236022949219,0.0,0.0,2.189631942428605e-07,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099914550781,0.0,0.0,2.964574150610133e-07,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,1.4062620721233543e-06,282.24822998046875,294.1499938964844,290.9089050292969,289.5374755859375,294.6005249023437,293.6258544921875,282.2511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.001649474754231e-06,3.753840120690466e-12,3.0016456094017485e-06,-6.867253432574216e-06,0.0,1.0,0.0,-1.69071281561628e-05,60.0,0.0293191168457269,-0.0,-6.135161823017654e-13,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2753295898437,0.0,0.0,6.714336677760002e-07,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.21466064453125,0.0,0.0,7.070535161801672e-07,299.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2236022949219,0.0,0.0,5.222281629357894e-07,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099914550781,0.0,0.0,7.070522087815334e-07,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.20855712890625,0.0,0.0,3.3539411106175976e-06,282.24822998046875,294.1499938964844,290.8914794921875,289.5311889648437,294.6004943847656,293.6258544921875,282.25115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.15574560672394e-06,8.949722907214408e-12,7.155736966524273e-06,-1.6373205653508194e-05,0.0,1.0,0.0,-4.0306069422513247e-05,60.0,0.0591705031692981,-0.0,-3.4898310369985138e-12,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2756042480469,0.0,0.0,2.0006452814413933e-06,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2149353027344,0.0,0.0,2.1067803572805133e-06,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.223876953125,0.0,0.0,1.5560633528366452e-06,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.21026611328125,0.0,0.0,2.1067764919280307e-06,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.20880126953125,0.0,0.0,9.993610547098797e-06,282.2486877441406,294.1499938964844,290.848388671875,289.5147705078125,294.5999450683594,293.6259460449219,282.2511901855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.131736800947692e-05,2.6662795235554704e-11,2.131734254362528e-05,-4.877953688264825e-05,0.0,1.0,0.0,-0.0001200746919494,60.0,0.1752057522535324,-0.0,-3.09840660073224e-11,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2756042480469,0.0,0.0,2.0006452814413933e-06,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2149353027344,0.0,0.0,2.1067803572805133e-06,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.223876953125,0.0,0.0,1.5560633528366452e-06,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.21026611328125,0.0,0.0,2.1067764919280307e-06,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.20880126953125,0.0,0.0,9.993610547098797e-06,282.2486877441406,294.1499938964844,290.848388671875,289.5147705078125,294.5999450683594,293.6259460449219,282.2511901855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.131736800947692e-05,2.6662795235554704e-11,2.131734254362528e-05,-4.877953688264825e-05,0.0,1.0,0.0,-0.0001200746919494,60.0,0.1752057522535324,-0.0,-3.09840660073224e-11,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2760009765625,0.0,0.0,3.339693648740649e-06,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,282.21533203125,0.0,0.0,3.516865717756445e-06,299.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2242736816406,0.0,0.0,2.5975493826990714e-06,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.21063232421875,0.0,0.0,3.5168591239198577e-06,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2091979980469,0.0,0.0,1.6682415662216954e-05,282.2492980957031,294.1499938964844,290.80645751953125,289.49810791015625,294.59912109375,293.6260070800781,282.251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.5585420846473426e-05,4.450854962367856e-11,3.5585373552748933e-05,-8.142834849422798e-05,0.0,1.0,0.0,-0.0002004425623454,60.0,0.3054206967353821,-0.0,-8.633987275130649e-11,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.276123046875,0.0,0.0,3.851558176393155e-06,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2154541015625,0.0,0.0,4.05588480134611e-06,299.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.22442626953125,0.0,0.0,2.995667500726995e-06,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2107849121094,0.0,0.0,4.055877070641145e-06,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2093505859375,0.0,0.0,1.9239278117311187e-05,282.24951171875,294.1499938964844,290.79498291015625,289.49346923828125,294.59881591796875,293.6260070800781,282.251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.103946412215009e-05,5.133021091507928e-11,4.10394131904468e-05,-9.390857303515077e-05,0.0,1.0,0.0,-0.0002311636344529,60.0,0.3498377799987793,-0.0,-1.1483414219526368e-10,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2772216796875,0.0,0.0,6.445415237976704e-06,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2165832519531,0.0,0.0,6.787347501813201e-06,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2255554199219,0.0,0.0,5.013119789509801e-06,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2118835449219,0.0,0.0,6.787334768887376e-06,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.21044921875,0.0,0.0,3.219609789084643e-05,282.251220703125,294.1499938964844,290.7322082519531,289.46759033203125,294.5964660644531,293.6260070800781,282.25128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.867771298857406e-05,8.589881583809245e-11,6.867762567708269e-05,-0.0001571518514538,0.0,1.0,0.0,-0.0003868420608341,60.0,0.5869460105895996,-0.0,-3.215880894913425e-10,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2772216796875,0.0,0.0,6.445415237976704e-06,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2165832519531,0.0,0.0,6.787347501813201e-06,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2255554199219,0.0,0.0,5.013119789509801e-06,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2118835449219,0.0,0.0,6.787334768887376e-06,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.21044921875,0.0,0.0,3.219609789084643e-05,282.251220703125,294.1499938964844,290.7322082519531,289.46759033203125,294.5964660644531,293.6260070800781,282.25128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.867771298857406e-05,8.589881583809245e-11,6.867762567708269e-05,-0.0001571518514538,0.0,1.0,0.0,-0.0003868420608341,60.0,0.5869460105895996,-0.0,-3.215880894913425e-10,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.279296875,0.0,0.0,1.0039952030638233e-05,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2186584472656,0.0,0.0,1.0572575774858706e-05,299.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2276916503906,0.0,0.0,7.808880582160782e-06,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2139587402344,0.0,0.0,1.0572555765975268e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2125244140625,0.0,0.0,5.015150236431509e-05,282.25421142578125,294.1499938964844,290.6609191894531,289.4374694824219,294.5917663574219,293.6251525878906,282.2513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001069786158041,1.3380371810534086e-10,0.0001069784848368,-0.0002447938604746,0.0,1.0,0.0,-0.0006025801994837,60.0,0.9154905676841736,-0.0,-7.802996582206845e-10,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.279296875,0.0,0.0,1.0039952030638233e-05,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2186584472656,0.0,0.0,1.0572575774858706e-05,299.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2276916503906,0.0,0.0,7.808880582160782e-06,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2139587402344,0.0,0.0,1.0572555765975268e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2125244140625,0.0,0.0,5.015150236431509e-05,282.25421142578125,294.1499938964844,290.6609191894531,289.4374694824219,294.5917663574219,293.6251525878906,282.2513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001069786158041,1.3380371810534086e-10,0.0001069784848368,-0.0002447938604746,0.0,1.0,0.0,-0.0006025801994837,60.0,0.9154905676841736,-0.0,-7.802996582206845e-10,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.28094482421875,0.0,0.0,1.189894010167336e-05,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2203369140625,0.0,0.0,1.253018399438588e-05,299.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2294311523437,0.0,0.0,9.254766155208928e-06,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,1.2530160347523632e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2142028808594,0.0,0.0,5.943750875303522e-05,282.25634765625,294.1499938964844,290.62237548828125,289.4208984375,294.5877990722656,293.6236572265625,282.2514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001267871120944,1.5857914981154408e-10,0.0001267869520233,-0.0002901203697547,0.0,1.0,0.0,-0.0007141557871364,60.0,1.1197123527526855,-0.0,-1.0960103935531151e-09,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2833251953125,0.0,0.0,1.462573800381506e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2227478027344,0.0,0.0,1.5401639757328667e-05,299.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2318725585937,0.0,0.0,1.137561775976792e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2179870605469,0.0,0.0,1.540161065349821e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.21661376953125,0.0,0.0,7.305839244509116e-05,282.2589111328125,294.1499938964844,290.58203125,289.4034118652344,294.5815734863281,293.6199035644531,282.25146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001558419608045,1.9491958047623823e-10,0.0001558417716296,-0.00035660516005,0.0,1.0,0.0,-0.0008778136689215,60.0,1.3862769603729248,-0.0,-1.6558985294068407e-09,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.29132080078125,0.0,0.0,2.502202733012382e-05,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2309265136719,0.0,0.0,2.634945667523425e-05,299.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2402648925781,0.0,0.0,1.946165139088407e-05,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.22607421875,0.0,0.0,2.6349407562520355e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2247619628906,0.0,0.0,0.0001249898778041,282.264892578125,294.1499938964844,290.4964599609375,289.36578369140625,294.5570678710937,293.5989990234375,282.2516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002666175132617,3.334723885917157e-10,0.0002666171640157,-0.0006100874161347,0.0,1.0,0.0,-0.001501781749539,60.0,2.3140313625335693,-0.0,-4.846665291324825e-09,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.29132080078125,0.0,0.0,2.502202733012382e-05,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2309265136719,0.0,0.0,2.634945667523425e-05,299.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2402648925781,0.0,0.0,1.946165139088407e-05,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.22607421875,0.0,0.0,2.6349407562520355e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2247619628906,0.0,0.0,0.0001249898778041,282.264892578125,294.1499938964844,290.4964599609375,289.36578369140625,294.5570678710937,293.5989990234375,282.2516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002666175132617,3.334723885917157e-10,0.0002666171640157,-0.0006100874161347,0.0,1.0,0.0,-0.001501781749539,60.0,2.3140313625335693,-0.0,-4.846665291324825e-09,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.29754638671875,0.0,0.0,3.6594010452972725e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.23736572265625,0.0,0.0,3.853533780784346e-05,299.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.246826171875,0.0,0.0,2.846211464202497e-05,298.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2324523925781,0.0,0.0,3.853526504826732e-05,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.231201171875,0.0,0.0,0.0001827941596275,282.26861572265625,294.1499938964844,290.40509033203125,289.32489013671875,294.5306091308594,293.5757751464844,282.2518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004124004917684,5.10209818838092e-10,0.0004123999970033,-0.0009289500885643,0.0,1.0,0.0,-0.0023195040412247,60.0,3.408209562301636,-0.0,-1.0366158598174025e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.29754638671875,0.0,0.0,3.6594010452972725e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.23736572265625,0.0,0.0,3.853533780784346e-05,299.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.246826171875,0.0,0.0,2.846211464202497e-05,298.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2324523925781,0.0,0.0,3.853526504826732e-05,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.231201171875,0.0,0.0,0.0001827941596275,282.26861572265625,294.1499938964844,290.40509033203125,289.32489013671875,294.5306091308594,293.5757751464844,282.2518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004124004917684,5.10209818838092e-10,0.0004123999970033,-0.0009289500885643,0.0,1.0,0.0,-0.0023195040412247,60.0,3.408209562301636,-0.0,-1.0366158598174025e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3240661621094,0.0,0.0,9.022207814268768e-05,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2643737792969,0.0,0.0,9.50083922361955e-05,299.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2743530273437,0.0,0.0,7.017298776190728e-05,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.25927734375,0.0,0.0,9.500821761321276e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.25811767578125,0.0,0.0,0.0004506767436396,282.31268310546875,294.1499938964844,290.308837890625,289.2810974121094,294.4365234375,293.4606018066406,282.25213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001955928601091,5.779078882106601e-10,0.0001955922780325,-0.0013237365055829,0.0,1.0,0.0,-0.0012831931235268,60.0,4.803772449493408,-0.0,-6.301198851588198e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3240661621094,0.0,0.0,9.022207814268768e-05,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2643737792969,0.0,0.0,9.50083922361955e-05,299.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2743530273437,0.0,0.0,7.017298776190728e-05,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.25927734375,0.0,0.0,9.500821761321276e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.25811767578125,0.0,0.0,0.0004506767436396,282.31268310546875,294.1499938964844,290.308837890625,289.2810974121094,294.4365234375,293.4606018066406,282.25213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001955928601091,5.779078882106601e-10,0.0001955922780325,-0.0013237365055829,0.0,1.0,0.0,-0.0012831931235268,60.0,4.803772449493408,-0.0,-6.301198851588198e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.3385314941406,0.0,0.0,9.009821951622143e-05,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2796325683594,0.0,0.0,9.487796342000364e-05,299.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2899169921875,0.0,0.0,7.007665408309549e-05,298.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2743835449219,0.0,0.0,9.487779607297853e-05,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2733764648437,0.0,0.0,0.0004500580835156,282.33160400390625,294.1499938964844,290.2085876464844,289.2347412109375,294.3525695800781,293.400634765625,282.2527160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009520697058178,1.1825395107578631e-09,0.0009520684834569,-0.0021568434312939,0.0,1.0,0.0,-0.0053593716584146,60.0,8.113974571228027,-0.0,-6.28390353085706e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.3385314941406,0.0,0.0,9.009821951622143e-05,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2796325683594,0.0,0.0,9.487796342000364e-05,299.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2899169921875,0.0,0.0,7.007665408309549e-05,298.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2743835449219,0.0,0.0,9.487779607297853e-05,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2733764648437,0.0,0.0,0.0004500580835156,282.33160400390625,294.1499938964844,290.2085876464844,289.2347412109375,294.3525695800781,293.400634765625,282.2527160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009520697058178,1.1825395107578631e-09,0.0009520684834569,-0.0021568434312939,0.0,1.0,0.0,-0.0053593716584146,60.0,8.113974571228027,-0.0,-6.28390353085706e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.3371276855469,0.0,0.0,9.013902308652176e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2785949707031,0.0,0.0,9.49209279497154e-05,299.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.288818359375,0.0,0.0,7.010838453425094e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2733764648437,0.0,0.0,9.492076060269028e-05,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2723999023437,0.0,0.0,0.0004502618976403,282.3296813964844,294.1499938964844,290.1572570800781,289.2107238769531,294.3168334960937,293.3614501953125,282.2529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604646475054,1.2413173822167778e-09,0.0009604634251445,-0.0023029753938317,0.0,1.0,0.0,-0.0054281819611787,60.0,8.719736099243164,-0.0,-6.289592846542291e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.33575439453125,0.0,0.0,9.017337288241832e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.277587890625,0.0,0.0,9.495710401097313e-05,299.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2877197265625,0.0,0.0,7.013510185061023e-05,298.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2723999023437,0.0,0.0,9.4956936663948e-05,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2713928222656,0.0,0.0,0.0004504335229285,282.3277893066406,294.1499938964844,290.10528564453125,289.18621826171875,294.2809143066406,293.318115234375,282.2532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608302498236,1.2840871699282275e-09,0.000960828969255,-0.0024150514509528,0.0,1.0,0.0,-0.0054493835195899,60.0,9.040788650512695,-0.0,-6.294384746752257e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.33306884765625,0.0,0.0,9.020452125696464e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.27557373046875,0.0,0.0,9.498989675194024e-05,299.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2856140136719,0.0,0.0,7.015932351350784e-05,298.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2704467773437,0.0,0.0,9.498972940491512e-05,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2694702148437,0.0,0.0,0.0004505891120061,282.3240966796875,294.1499938964844,289.999755859375,289.1358947753906,294.2085876464844,293.2278747558594,282.25396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611627901904,1.322834397576855e-09,0.0009611614514142,-0.0025165849365293,0.0,1.0,0.0,-0.005468598101288,60.0,9.366037368774414,-0.0,-6.298726873410487e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.33306884765625,0.0,0.0,9.020452125696464e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.27557373046875,0.0,0.0,9.498989675194024e-05,299.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2856140136719,0.0,0.0,7.015932351350784e-05,298.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2704467773437,0.0,0.0,9.498972940491512e-05,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2694702148437,0.0,0.0,0.0004505891120061,282.3240966796875,294.1499938964844,289.999755859375,289.1358947753906,294.2085876464844,293.2278747558594,282.25396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611627901904,1.322834397576855e-09,0.0009611614514142,-0.0025165849365293,0.0,1.0,0.0,-0.005468598101288,60.0,9.366037368774414,-0.0,-6.298726873410487e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.3151550292969,0.0,0.0,9.01891107787378e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2581787109375,0.0,0.0,9.497367136646062e-05,299.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2677307128906,0.0,0.0,7.014733273535967e-05,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2532958984375,0.0,0.0,9.49735040194355e-05,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.252197265625,0.0,0.0,0.0004505121323745,282.2987060546875,294.1499938964844,289.90582275390625,289.0904541015625,294.1349182128906,293.1459655761719,282.2548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462066857144,1.3889321914817288e-09,0.0010462052887305,-0.0026053125038743,0.0,1.0,0.0,-0.0059260074049234,60.0,9.927031517028809,-0.0,-6.29656966566472e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.3147888183594,0.0,0.0,9.021458390634508e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.25787353515625,0.0,0.0,9.500049782218412e-05,299.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2674255371094,0.0,0.0,7.016714516794309e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.25299072265625,0.0,0.0,9.5000330475159e-05,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2519226074219,0.0,0.0,0.0004506393743213,282.2981872558594,294.1499938964844,289.8929748535156,289.08416748046875,294.1260681152344,293.1313171386719,282.2550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356111451983,1.4097777389920907e-09,0.0010356097482144,-0.0026707109063863,0.0,1.0,0.0,-0.0058821854181587,60.0,9.903661727905272,-0.0,-6.300126642599936e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3121643066406,0.0,0.0,9.047800267580897e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.25592041015625,0.0,0.0,9.527787915430964e-05,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2653503417969,0.0,0.0,7.037202158244327e-05,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2510986328125,0.0,0.0,9.527771908324212e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2500305175781,0.0,0.0,0.0004519552167039,282.2947082519531,294.1499938964844,289.7857971191406,289.031494140625,294.08135986328125,292.9906005859375,282.2561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096367939841,1.663048698752334e-09,0.0009636777103878,-0.0034084867220371,0.0,1.0,0.0,-0.0056352820247411,60.0,9.238370895385742,-0.0,-6.336964730735417e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3121643066406,0.0,0.0,9.047800267580897e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.25592041015625,0.0,0.0,9.527787915430964e-05,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2653503417969,0.0,0.0,7.037202158244327e-05,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2510986328125,0.0,0.0,9.527771908324212e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2500305175781,0.0,0.0,0.0004519552167039,282.2947082519531,294.1499938964844,289.7857971191406,289.031494140625,294.08135986328125,292.9906005859375,282.2561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096367939841,1.663048698752334e-09,0.0009636777103878,-0.0034084867220371,0.0,1.0,0.0,-0.0056352820247411,60.0,9.238370895385742,-0.0,-6.336964730735417e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2145690917969,0.0,0.0,9.071750537259504e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1585693359375,0.0,0.0,9.553009294904768e-05,299.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1654968261719,0.0,0.0,7.05583079252392e-05,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.1548156738281,0.0,0.0,9.552992560202256e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.15301513671875,0.0,0.0,0.0004531515878625,282.1557922363281,294.1499938964844,289.6791381835937,288.9782409667969,293.939208984375,292.808349609375,282.25787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014599023852497,2.455886383145866e-09,0.0014598999405279,-0.0049966056831181,0.0,1.0,0.0,-0.0084886094555258,60.0,12.403890609741213,-0.0,-6.37055492802574e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2145690917969,0.0,0.0,9.071750537259504e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1585693359375,0.0,0.0,9.553009294904768e-05,299.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1654968261719,0.0,0.0,7.05583079252392e-05,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.1548156738281,0.0,0.0,9.552992560202256e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.15301513671875,0.0,0.0,0.0004531515878625,282.1557922363281,294.1499938964844,289.6791381835937,288.9782409667969,293.939208984375,292.808349609375,282.25787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014599023852497,2.455886383145866e-09,0.0014598999405279,-0.0049966056831181,0.0,1.0,0.0,-0.0084886094555258,60.0,12.403890609741213,-0.0,-6.37055492802574e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2674560546875,0.0,0.0,9.11406968953088e-05,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2119445800781,0.0,0.0,9.59757308010012e-05,299.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2202453613281,0.0,0.0,7.088745041983202e-05,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2076721191406,0.0,0.0,9.597556345397606e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.206298828125,0.0,0.0,0.0004552655154839,282.23193359375,294.1499938964844,289.62628173828125,288.9515686035156,293.6346130371094,292.5864562988281,282.2583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009121905313804,2.429982215446102e-09,0.0009121880866587,-0.0054761967621743,0.0,1.0,0.0,-0.0057237022556364,60.0,17.06125259399414,-0.0,-6.43012469936366e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
