time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18153360,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2680969238281,0.0,0.0,9.15112323127687e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2129211425781,0.0,0.0,9.636592585593462e-05,299.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.22119140625,0.0,0.0,7.117565110092983e-05,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2086181640625,0.0,0.0,9.636576578486712e-05,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.207275390625,0.0,0.0,0.0004571164317894,282.23309326171875,294.1499938964844,289.57391357421875,288.9248962402344,293.6025390625,292.45709228515625,282.2593078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004708059132099,2.445555979946334e-09,0.0004708034684881,-0.005958501715213,0.0,1.0,0.0,-0.0035121252294629,60.0,12.640037536621094,-0.0,-6.482512304728516e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1866149902344,0.0,0.0,9.085200144909322e-05,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.1318054199219,0.0,0.0,9.567171946400777e-05,299.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.137939453125,0.0,0.0,7.06629070919007e-05,298.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1283569335937,0.0,0.0,9.567155939294024e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1264038085937,0.0,0.0,0.0004538234497886,282.11822509765625,294.1499938964844,289.4709777832031,288.8719177246094,293.486328125,292.1629943847656,282.26092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0032732263207435,4.438292844355374e-09,0.0032732216641306,-0.008394818753004,0.0,1.0,0.0,-0.0185026731342077,60.0,13.70395851135254,-0.0,-6.389448259369601e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1866149902344,0.0,0.0,9.085200144909322e-05,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.1318054199219,0.0,0.0,9.567171946400777e-05,299.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.137939453125,0.0,0.0,7.06629070919007e-05,298.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1283569335937,0.0,0.0,9.567155939294024e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1264038085937,0.0,0.0,0.0004538234497886,282.11822509765625,294.1499938964844,289.4709777832031,288.8719177246094,293.486328125,292.1629943847656,282.26092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0032732263207435,4.438292844355374e-09,0.0032732216641306,-0.008394818753004,0.0,1.0,0.0,-0.0185026731342077,60.0,13.70395851135254,-0.0,-6.389448259369601e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.17242431640625,0.0,0.0,9.182460780721158e-05,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.1182861328125,0.0,0.0,9.669592691352592e-05,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1240234375,0.0,0.0,7.141938112908974e-05,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1149597167969,0.0,0.0,9.66957668424584e-05,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1129455566406,0.0,0.0,0.0004586818395182,282.09912109375,294.1499938964844,289.3713073730469,288.8197326660156,293.4269104003906,291.836181640625,282.2637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784224675968,3.3410023636548662e-09,0.0009784190915524,-0.0078048999421298,0.0,1.0,0.0,-0.0064690923318266,60.0,11.020462036132812,-0.0,-6.526976648046913e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.17242431640625,0.0,0.0,9.182460780721158e-05,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.1182861328125,0.0,0.0,9.669592691352592e-05,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1240234375,0.0,0.0,7.141938112908974e-05,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1149597167969,0.0,0.0,9.66957668424584e-05,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1129455566406,0.0,0.0,0.0004586818395182,282.09912109375,294.1499938964844,289.3713073730469,288.8197326660156,293.4269104003906,291.836181640625,282.2637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784224675968,3.3410023636548662e-09,0.0009784190915524,-0.0078048999421298,0.0,1.0,0.0,-0.0064690923318266,60.0,11.020462036132812,-0.0,-6.526976648046913e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1697998046875,0.0,0.0,9.182525536743924e-05,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1163024902344,0.0,0.0,9.66965963016264e-05,299.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1219787597656,0.0,0.0,7.141988317016512e-05,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.113037109375,0.0,0.0,9.66964362305589e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.11102294921875,0.0,0.0,0.0004586850700434,282.0966491699219,294.1499938964844,289.2757263183594,288.7688293457031,293.3556823730469,291.5483703613281,282.2665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784289868548,3.341745324902945e-09,0.0009784257272258,-0.0078068459406495,0.0,1.0,0.0,-0.0064694620668888,60.0,9.986130714416504,-0.0,-6.527061202632467e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1697998046875,0.0,0.0,9.182525536743924e-05,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1163024902344,0.0,0.0,9.66965963016264e-05,299.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1219787597656,0.0,0.0,7.141988317016512e-05,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.113037109375,0.0,0.0,9.66964362305589e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.11102294921875,0.0,0.0,0.0004586850700434,282.0966491699219,294.1499938964844,289.2757263183594,288.7688293457031,293.3556823730469,291.5483703613281,282.2665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784289868548,3.341745324902945e-09,0.0009784257272258,-0.0078068459406495,0.0,1.0,0.0,-0.0064694620668888,60.0,9.986130714416504,-0.0,-6.527061202632467e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.16729736328125,0.0,0.0,9.163781942334026e-05,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.11444091796875,0.0,0.0,9.649922139942646e-05,299.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1200561523437,0.0,0.0,7.127409480744973e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.1112060546875,0.0,0.0,9.649906860431656e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1092224121094,0.0,0.0,0.0004577488289214,282.0943298339844,294.1499938964844,289.1851806640625,288.7197570800781,293.2841491699219,291.310546875,282.2696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764323476701,3.108167501153502e-09,0.0009764292626641,-0.0071948138065636,0.0,1.0,0.0,-0.0063536716625094,60.0,9.707086563110352,-0.0,-6.5004364557808e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.16729736328125,0.0,0.0,9.163781942334026e-05,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.11444091796875,0.0,0.0,9.649922139942646e-05,299.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1200561523437,0.0,0.0,7.127409480744973e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.1112060546875,0.0,0.0,9.649906860431656e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1092224121094,0.0,0.0,0.0004577488289214,282.0943298339844,294.1499938964844,289.1851806640625,288.7197570800781,293.2841491699219,291.310546875,282.2696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764323476701,3.108167501153502e-09,0.0009764292626641,-0.0071948138065636,0.0,1.0,0.0,-0.0063536716625094,60.0,9.707086563110352,-0.0,-6.5004364557808e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.16607666015625,0.0,0.0,9.15624332264997e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.113525390625,0.0,0.0,9.64198334258981e-05,299.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1191101074219,0.0,0.0,7.121545786503702e-05,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1103210449219,0.0,0.0,9.64196806307882e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1083679199219,0.0,0.0,0.0004573722544591,282.0932312011719,294.1499938964844,289.14208984375,288.6960144042969,293.24835205078125,291.1983947753906,282.2713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756283834576,3.0142122131593396e-09,0.0009756253566592,-0.0069486256688833,0.0,1.0,0.0,-0.00630709156394,60.0,9.622138023376465,-0.0,-6.489742077064875e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.1648864746094,0.0,0.0,9.156711894320324e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1126403808594,0.0,0.0,9.642476652516052e-05,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.1181945800781,0.0,0.0,7.121910311980173e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1094665527344,0.0,0.0,9.642461373005062e-05,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.1075134277344,0.0,0.0,0.0004573956830427,282.0921325683594,294.1499938964844,289.1005859375,288.67291259765625,293.2124938964844,291.089599609375,282.2731018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756779763847,3.0200231204702277e-09,0.000975675007794,-0.0069638518616557,0.0,1.0,0.0,-0.0063099721446633,60.0,9.561505317687988,-0.0,-6.490402881809132e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.1625366210937,0.0,0.0,9.18196892598644e-05,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1109619140625,0.0,0.0,9.669073187978938e-05,298.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1164245605469,0.0,0.0,7.141554669942707e-05,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1077880859375,0.0,0.0,9.669057908467948e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1058654785156,0.0,0.0,0.0004586573049891,282.090087890625,294.1499938964844,289.0227966308594,288.62890625,293.1404724121094,290.8646240234375,282.2768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783670539036,3.3346438943482326e-09,0.0009783636778593,-0.0077882404439151,0.0,1.0,0.0,-0.0064659351482987,60.0,9.485536575317385,-0.0,-6.5262511839137e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.1625366210937,0.0,0.0,9.18196892598644e-05,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1109619140625,0.0,0.0,9.669073187978938e-05,298.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1164245605469,0.0,0.0,7.141554669942707e-05,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1077880859375,0.0,0.0,9.669057908467948e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1058654785156,0.0,0.0,0.0004586573049891,282.090087890625,294.1499938964844,289.0227966308594,288.62890625,293.1404724121094,290.8646240234375,282.2768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783670539036,3.3346438943482326e-09,0.0009783636778593,-0.0077882404439151,0.0,1.0,0.0,-0.0064659351482987,60.0,9.485536575317385,-0.0,-6.5262511839137e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.16033935546875,0.0,0.0,9.221366053679958e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.109375,0.0,0.0,9.710559970699252e-05,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1147766113281,0.0,0.0,7.172195910243317e-05,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.10626220703125,0.0,0.0,9.71054469118826e-05,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.1043395996094,0.0,0.0,0.0004606252769008,282.0881652832031,294.1499938964844,288.95538330078125,288.5897216796875,293.0711364746094,290.63433837890625,282.28057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825635934248,3.825435967996782e-09,0.0009825597517192,-0.0090742092579603,0.0,1.0,0.0,-0.0067092385143041,60.0,9.43861484527588,-0.0,-6.582369138641297e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1602783203125,0.0,0.0,9.223289816873148e-05,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1093139648437,0.0,0.0,9.71258559729904e-05,298.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1147155761719,0.0,0.0,7.173692574724555e-05,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.106201171875,0.0,0.0,9.71257031778805e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1042785644531,0.0,0.0,0.0004607213777489,282.0881042480469,294.1499938964844,288.9527587890625,288.5881652832031,293.0682373046875,290.6243896484375,282.28076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827686008065,3.849403462652391e-09,0.0009827647591009,-0.0091370083391666,0.0,1.0,0.0,-0.0067211203277111,60.0,9.437360763549805,-0.0,-6.58511538631501e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1580810546875,0.0,0.0,9.275196498492733e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.10772705078125,0.0,0.0,9.767246228875592e-05,298.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1130676269531,0.0,0.0,7.214064680738375e-05,298.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1046447753906,0.0,0.0,9.767230949364604e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.102783203125,0.0,0.0,0.0004633142380043,282.0862121582031,294.1499938964844,288.8913269042969,288.5512084960937,292.9957580566406,290.3726501464844,282.2849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883006568998,4.496065297843188e-09,0.0009882962331175,-0.0108313113451004,0.0,1.0,0.0,-0.0070417076349258,60.0,9.416093826293944,-0.0,-6.659437445932781e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1580810546875,0.0,0.0,9.275196498492733e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.10772705078125,0.0,0.0,9.767246228875592e-05,298.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1130676269531,0.0,0.0,7.214064680738375e-05,298.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1046447753906,0.0,0.0,9.767230949364604e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.102783203125,0.0,0.0,0.0004633142380043,282.0862121582031,294.1499938964844,288.8913269042969,288.5512084960937,292.9957580566406,290.3726501464844,282.2849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883006568998,4.496065297843188e-09,0.0009882962331175,-0.0108313113451004,0.0,1.0,0.0,-0.0070417076349258,60.0,9.416093826293944,-0.0,-6.659437445932781e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.15594482421875,0.0,0.0,9.320647222921252e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1062316894531,0.0,0.0,9.815107478061692e-05,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.11151123046875,0.0,0.0,7.249414920806885e-05,298.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.10321044921875,0.0,0.0,9.815092926146464e-05,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.1013488769531,0.0,0.0,0.0004655845987144,282.08447265625,294.1499938964844,288.8394470214844,288.5185546875,292.92333984375,290.1262512207031,282.2893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993143999949,5.062287922186215e-09,0.0009931389940902,-0.0123147834092378,0.0,1.0,0.0,-0.0073224133811891,60.0,9.40280818939209,-0.0,-6.724856405071479e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.15594482421875,0.0,0.0,9.320647222921252e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1062316894531,0.0,0.0,9.815107478061692e-05,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.11151123046875,0.0,0.0,7.249414920806885e-05,298.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.10321044921875,0.0,0.0,9.815092926146464e-05,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.1013488769531,0.0,0.0,0.0004655845987144,282.08447265625,294.1499938964844,288.8394470214844,288.5185546875,292.92333984375,290.1262512207031,282.2893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993143999949,5.062287922186215e-09,0.0009931389940902,-0.0123147834092378,0.0,1.0,0.0,-0.0073224133811891,60.0,9.40280818939209,-0.0,-6.724856405071479e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1549072265625,0.0,0.0,9.341034456156194e-05,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1054992675781,0.0,0.0,9.8365759185981e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1107482910156,0.0,0.0,7.265271415235475e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1024780273437,0.0,0.0,9.836561366682872e-05,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.10064697265625,0.0,0.0,0.0004666029708459,282.0836181640625,294.1499938964844,288.8173522949219,288.5040283203125,292.8871765136719,290.00732421875,282.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953200351446,5.316271423083663e-09,0.0009953147964552,-0.0129801770672202,0.0,1.0,0.0,-0.0074483440257608,60.0,9.397001266479492,-0.0,-6.754304138212319e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.1539001464844,0.0,0.0,9.35658608796075e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.10479736328125,0.0,0.0,9.852953371591866e-05,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1099853515625,0.0,0.0,7.277366967173293e-05,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.101806640625,0.0,0.0,9.852938092080876e-05,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0999450683594,0.0,0.0,0.0004673798393923,282.0827941894531,294.1499938964844,288.7980041503906,288.49072265625,292.8511047363281,289.8955383300781,282.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969710372388,5.510007117237592e-09,0.0009969655657187,-0.0134877292439341,0.0,1.0,0.0,-0.0075443577952682,60.0,9.391069412231444,-0.0,-6.77681057936752e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1519470214844,0.0,0.0,9.376038360642268e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1034545898437,0.0,0.0,9.873436647467317e-05,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.10858154296875,0.0,0.0,7.292496593436226e-05,298.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1004638671875,0.0,0.0,9.873422095552088e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.0986633300781,0.0,0.0,0.0004683515289798,282.0812683105469,294.1499938964844,288.76788330078125,288.4682006835937,292.7796936035156,289.6951904296875,282.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999046722427,5.752313292362032e-09,0.0009990410180762,-0.0141225028783082,0.0,1.0,0.0,-0.0076644970104098,60.0,9.37613010406494,-0.0,-6.805010599464367e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1519470214844,0.0,0.0,9.376038360642268e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1034545898437,0.0,0.0,9.873436647467317e-05,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.10858154296875,0.0,0.0,7.292496593436226e-05,298.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1004638671875,0.0,0.0,9.873422095552088e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.0986633300781,0.0,0.0,0.0004683515289798,282.0812683105469,294.1499938964844,288.76788330078125,288.4682006835937,292.7796936035156,289.6951904296875,282.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999046722427,5.752313292362032e-09,0.0009990410180762,-0.0141225028783082,0.0,1.0,0.0,-0.0076644970104098,60.0,9.37613010406494,-0.0,-6.805010599464367e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1500549316406,0.0,0.0,9.38305165618658e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.1021728515625,0.0,0.0,9.880822472041471e-05,298.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.10723876953125,0.0,0.0,7.29795137885958e-05,298.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0992431640625,0.0,0.0,9.880807920126244e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.0974426269531,0.0,0.0,0.0004687018808908,282.079833984375,294.1499938964844,288.75,288.4514465332031,292.7091979980469,289.52587890625,282.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997958550229,5.839644323657467e-09,0.0009997900342568,-0.0143512794747948,0.0,1.0,0.0,-0.0077078021131455,60.0,9.357563972473145,-0.0,-6.815188413611395e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1500549316406,0.0,0.0,9.38305165618658e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.1021728515625,0.0,0.0,9.880822472041471e-05,298.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.10723876953125,0.0,0.0,7.29795137885958e-05,298.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0992431640625,0.0,0.0,9.880807920126244e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.0974426269531,0.0,0.0,0.0004687018808908,282.079833984375,294.1499938964844,288.75,288.4514465332031,292.7091979980469,289.52587890625,282.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997958550229,5.839644323657467e-09,0.0009997900342568,-0.0143512794747948,0.0,1.0,0.0,-0.0077078021131455,60.0,9.357563972473145,-0.0,-6.815188413611395e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.14825439453125,0.0,0.0,9.375887020723894e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1009521484375,0.0,0.0,9.873277303995565e-05,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.10595703125,0.0,0.0,7.292378722922876e-05,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.0980529785156,0.0,0.0,9.873263479676098e-05,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.0962829589844,0.0,0.0,0.0004683439910877,282.0785217285156,294.1499938964844,288.7410583496094,288.4390563964844,292.6398620605469,289.38800048828125,282.30859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990327525883,5.750326437237163e-09,0.0009990270482376,-0.0141172939911484,0.0,1.0,0.0,-0.0076635275036096,60.0,9.333540916442873,-0.0,-6.80477896253251e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.14825439453125,0.0,0.0,9.375887020723894e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1009521484375,0.0,0.0,9.873277303995565e-05,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.10595703125,0.0,0.0,7.292378722922876e-05,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.0980529785156,0.0,0.0,9.873263479676098e-05,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.0962829589844,0.0,0.0,0.0004683439910877,282.0785217285156,294.1499938964844,288.7410583496094,288.4390563964844,292.6398620605469,289.38800048828125,282.30859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990327525883,5.750326437237163e-09,0.0009990270482376,-0.0141172939911484,0.0,1.0,0.0,-0.0076635275036096,60.0,9.333540916442873,-0.0,-6.80477896253251e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.14654541015625,0.0,0.0,9.354382927995176e-05,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0998229980469,0.0,0.0,9.850632341112942e-05,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1047668457031,0.0,0.0,7.275652751559392e-05,298.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.0969543457031,0.0,0.0,9.850617789197712e-05,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.09521484375,0.0,0.0,0.0004672698269132,282.0773010253906,294.1499938964844,288.7369384765625,288.4292907714844,292.5718994140625,289.2797546386719,282.3137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967415826395,5.482346132623661e-09,0.0009967361111193,-0.0134152574464678,0.0,1.0,0.0,-0.0075306808575987,60.0,9.30214786529541,-0.0,-6.773593952402734e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.14654541015625,0.0,0.0,9.354382927995176e-05,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0998229980469,0.0,0.0,9.850632341112942e-05,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1047668457031,0.0,0.0,7.275652751559392e-05,298.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.0969543457031,0.0,0.0,9.850617789197712e-05,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.09521484375,0.0,0.0,0.0004672698269132,282.0773010253906,294.1499938964844,288.7369384765625,288.4292907714844,292.5718994140625,289.2797546386719,282.3137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967415826395,5.482346132623661e-09,0.0009967361111193,-0.0134152574464678,0.0,1.0,0.0,-0.0075306808575987,60.0,9.30214786529541,-0.0,-6.773593952402734e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1457214355469,0.0,0.0,9.340444375993684e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.0992736816406,0.0,0.0,9.835953824222088e-05,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.10418701171875,0.0,0.0,7.264810847118497e-05,298.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.096435546875,0.0,0.0,9.83593999990262e-05,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.0946960449219,0.0,0.0,0.0004665735759772,282.07672119140625,294.1499938964844,288.736572265625,288.4253234863281,292.538330078125,289.2336120605469,282.3163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952605469152,5.308658845848413e-09,0.0009952551918104,-0.0129602290689945,0.0,1.0,0.0,-0.007444598712027,60.0,9.284466743469238,-0.0,-6.753419512506298e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1448974609375,0.0,0.0,9.3224058218766e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.0987548828125,0.0,0.0,9.81695848167874e-05,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1036376953125,0.0,0.0,7.250781345646828e-05,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0959167480469,0.0,0.0,9.816944657359272e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.0942077636719,0.0,0.0,0.0004656725213862,282.0761413574219,294.1499938964844,288.7373046875,288.42193603515625,292.5049133300781,289.1920166015625,282.3190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933327091857,5.083882648193594e-09,0.0009933277033269,-0.0123713547363877,0.0,1.0,0.0,-0.0073331394232809,60.0,9.265270233154297,-0.0,-6.727356804958617e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1433410644531,0.0,0.0,9.275455522583798e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.0977478027344,0.0,0.0,9.76751689449884e-05,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1025695800781,0.0,0.0,7.214264041977003e-05,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.094970703125,0.0,0.0,9.767503797775134e-05,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.09326171875,0.0,0.0,0.0004633272765204,282.0751342773437,294.1499938964844,288.7418518066406,288.41680908203125,292.4398498535156,289.1278076171875,282.32440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883255697786,4.4988661684897124e-09,0.0009883210295811,-0.0108386492356657,0.0,1.0,0.0,-0.0070431008934974,60.0,9.218350410461426,-0.0,-6.659760032334816e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1433410644531,0.0,0.0,9.275455522583798e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.0977478027344,0.0,0.0,9.76751689449884e-05,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1025695800781,0.0,0.0,7.214264041977003e-05,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.094970703125,0.0,0.0,9.767503797775134e-05,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.09326171875,0.0,0.0,0.0004633272765204,282.0751342773437,294.1499938964844,288.7418518066406,288.41680908203125,292.4398498535156,289.1278076171875,282.32440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883255697786,4.4988661684897124e-09,0.0009883210295811,-0.0108386492356657,0.0,1.0,0.0,-0.0070431008934974,60.0,9.218350410461426,-0.0,-6.659760032334816e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1418762207031,0.0,0.0,9.225375833921134e-05,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0968322753906,0.0,0.0,9.71478075371124e-05,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1015930175781,0.0,0.0,7.175312930485234e-05,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0940856933594,0.0,0.0,9.714767656987532e-05,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0923767089844,0.0,0.0,0.0004608257149811,282.07421875,294.1499938964844,288.7502136230469,288.413818359375,292.37628173828125,289.083984375,282.3298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829915361478,3.8748733111049205e-09,0.0009829876944422,-0.0092037376016378,0.0,1.0,0.0,-0.0067337728105485,60.0,9.168730735778809,-0.0,-6.588034295873514e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1418762207031,0.0,0.0,9.225375833921134e-05,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0968322753906,0.0,0.0,9.71478075371124e-05,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1015930175781,0.0,0.0,7.175312930485234e-05,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0940856933594,0.0,0.0,9.714767656987532e-05,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0923767089844,0.0,0.0,0.0004608257149811,282.07421875,294.1499938964844,288.7502136230469,288.413818359375,292.37628173828125,289.083984375,282.3298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829915361478,3.8748733111049205e-09,0.0009829876944422,-0.0092037376016378,0.0,1.0,0.0,-0.0067337728105485,60.0,9.168730735778809,-0.0,-6.588034295873514e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.1404724121094,0.0,0.0,9.1822563263122e-05,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0959777832031,0.0,0.0,9.669373685028404e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1006774902344,0.0,0.0,7.141774403862655e-05,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.09326171875,0.0,0.0,9.669360588304698e-05,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0915832519531,0.0,0.0,0.0004586717986967,282.0733947753906,294.1499938964844,288.7620849609375,288.4126892089844,292.3144226074219,289.05035400390625,282.33544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783944115042,3.337593978969266e-09,0.0009783910354599,-0.007795968092978,0.0,1.0,0.0,-0.0064674080349504,60.0,9.123026847839355,-0.0,-6.526587270627715e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.1404724121094,0.0,0.0,9.1822563263122e-05,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0959777832031,0.0,0.0,9.669373685028404e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1006774902344,0.0,0.0,7.141774403862655e-05,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.09326171875,0.0,0.0,9.669360588304698e-05,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0915832519531,0.0,0.0,0.0004586717986967,282.0733947753906,294.1499938964844,288.7620849609375,288.4126892089844,292.3144226074219,289.05035400390625,282.33544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783944115042,3.337593978969266e-09,0.0009783910354599,-0.007795968092978,0.0,1.0,0.0,-0.0064674080349504,60.0,9.123026847839355,-0.0,-6.526587270627715e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1391296386719,0.0,0.0,9.155685256700964e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.0951843261719,0.0,0.0,9.64139253483154e-05,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.0998229980469,0.0,0.0,7.121107773855329e-05,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0924987792969,0.0,0.0,9.641379438107832e-05,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0908508300781,0.0,0.0,0.0004573445185087,282.0726318359375,294.1499938964844,288.77716064453125,288.4133605957031,292.25360107421875,289.0230712890625,282.341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755617938935,3.006494830870564e-09,0.0009755587670952,-0.0069284038618206,0.0,1.0,0.0,-0.0063032628968358,60.0,9.086756706237791,-0.0,-6.488863846243477e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1391296386719,0.0,0.0,9.155685256700964e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.0951843261719,0.0,0.0,9.64139253483154e-05,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.0998229980469,0.0,0.0,7.121107773855329e-05,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0924987792969,0.0,0.0,9.641379438107832e-05,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0908508300781,0.0,0.0,0.0004573445185087,282.0726318359375,294.1499938964844,288.77716064453125,288.4133605957031,292.25360107421875,289.0230712890625,282.341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755617938935,3.006494830870564e-09,0.0009755587670952,-0.0069284038618206,0.0,1.0,0.0,-0.0063032628968358,60.0,9.086756706237791,-0.0,-6.488863846243477e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
