time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18155700,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.1385192871094,0.0,0.0,9.160007175523788e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.0948181152344,0.0,0.0,9.64594364631921e-05,298.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.0994567871094,0.0,0.0,7.124469266273081e-05,298.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.0921325683594,0.0,0.0,9.645930549595504e-05,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.09051513671875,0.0,0.0,0.0004575604398269,282.07232666015625,294.1499938964844,288.7857666015625,288.4142761230469,292.2240295410156,289.0103454589844,282.3439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760229149833,3.060320885595047e-09,0.0009760198299773,-0.0070694424211978,0.0,1.0,0.0,-0.0063299508765339,60.0,9.082361221313477,-0.0,-6.494989435168463e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.13787841796875,0.0,0.0,9.164080984191968e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.0944519042969,0.0,0.0,9.650233550928532e-05,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0990600585937,0.0,0.0,7.127637945814058e-05,298.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.091796875,0.0,0.0,9.650220454204828e-05,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0901794433594,0.0,0.0,0.0004577639338094,282.072021484375,294.1499938964844,288.7950744628906,288.41558837890625,292.1944580078125,288.99920654296875,282.3467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764549904502,3.1110523046606886e-09,0.0009764519054442,-0.0072023747488856,0.0,1.0,0.0,-0.0063550919294357,60.0,9.078409194946287,-0.0,-6.500764726524721e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.13671875,0.0,0.0,9.175652667181566e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.09381103515625,0.0,0.0,9.662419324740767e-05,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0983581542969,0.0,0.0,7.136638305382803e-05,298.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0911865234375,0.0,0.0,9.662406228017062e-05,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.089599609375,0.0,0.0,0.00045834199409,282.07147216796875,294.1499938964844,288.8155212402344,288.4192199707031,292.136962890625,288.9821472167969,282.3525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776878869161,3.2551790152268723e-09,0.000977684627287,-0.0075800227932631,0.0,1.0,0.0,-0.0064265429973602,60.0,9.0805025100708,-0.0,-6.517187500776346e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.13671875,0.0,0.0,9.175652667181566e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.09381103515625,0.0,0.0,9.662419324740767e-05,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0983581542969,0.0,0.0,7.136638305382803e-05,298.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0911865234375,0.0,0.0,9.662406228017062e-05,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.089599609375,0.0,0.0,0.00045834199409,282.07147216796875,294.1499938964844,288.8155212402344,288.4192199707031,292.136962890625,288.9821472167969,282.3525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776878869161,3.2551790152268723e-09,0.000977684627287,-0.0075800227932631,0.0,1.0,0.0,-0.0064265429973602,60.0,9.0805025100708,-0.0,-6.517187500776346e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1356201171875,0.0,0.0,9.181899076793344e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0932312011719,0.0,0.0,9.668996790423988e-05,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.09771728515625,0.0,0.0,7.141495734686032e-05,298.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.09063720703125,0.0,0.0,9.668983693700284e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.08905029296875,0.0,0.0,0.0004586540162563,282.071044921875,294.1499938964844,288.8381652832031,288.4241027832031,292.0808410644531,288.9689636230469,282.3583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783646091818,3.3329676796256523e-09,0.0009783613495528,-0.0077838362194597,0.0,1.0,0.0,-0.0064651644788682,60.0,9.084595680236816,-0.0,-6.52605862683231e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1356201171875,0.0,0.0,9.181899076793344e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0932312011719,0.0,0.0,9.668996790423988e-05,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.09771728515625,0.0,0.0,7.141495734686032e-05,298.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.09063720703125,0.0,0.0,9.668983693700284e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.08905029296875,0.0,0.0,0.0004586540162563,282.071044921875,294.1499938964844,288.8381652832031,288.4241027832031,292.0808410644531,288.9689636230469,282.3583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783646091818,3.3329676796256523e-09,0.0009783613495528,-0.0077838362194597,0.0,1.0,0.0,-0.0064651644788682,60.0,9.084595680236816,-0.0,-6.52605862683231e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.13458251953125,0.0,0.0,9.168030373984948e-05,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.0927124023437,0.0,0.0,9.65439176070504e-05,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.0971374511719,0.0,0.0,7.130709127523005e-05,298.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.09014892578125,0.0,0.0,9.654379391577096e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.08856201171875,0.0,0.0,0.0004579612577799,282.0706787109375,294.1499938964844,288.8627014160156,288.4300842285156,292.0257263183594,288.9603576660156,282.3642883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768779855221,3.1601232741707e-09,0.0009768748423084,-0.0073309503495693,0.0,1.0,0.0,-0.006379434838891,60.0,9.081518173217772,-0.0,-6.50635385568421e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.13458251953125,0.0,0.0,9.168030373984948e-05,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.0927124023437,0.0,0.0,9.65439176070504e-05,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.0971374511719,0.0,0.0,7.130709127523005e-05,298.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.09014892578125,0.0,0.0,9.654379391577096e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.08856201171875,0.0,0.0,0.0004579612577799,282.0706787109375,294.1499938964844,288.8627014160156,288.4300842285156,292.0257263183594,288.9603576660156,282.3642883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768779855221,3.1601232741707e-09,0.0009768748423084,-0.0073309503495693,0.0,1.0,0.0,-0.006379434838891,60.0,9.081518173217772,-0.0,-6.50635385568421e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1336364746094,0.0,0.0,9.136299922829494e-05,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.0922546386719,0.0,0.0,9.620977652957664e-05,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.0966186523437,0.0,0.0,7.106029079295695e-05,298.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.0897216796875,0.0,0.0,9.62096528382972e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0881652832031,0.0,0.0,0.0004563762631732,282.0704040527344,294.1499938964844,288.8887939453125,288.4369812011719,291.9726257324219,288.95587158203125,282.3702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735085768625,2.764761974916041e-09,0.0009735058411024,-0.0062949787825345,0.0,1.0,0.0,-0.0061834966763854,60.0,9.064325332641602,-0.0,-6.461390000822578e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1336364746094,0.0,0.0,9.136299922829494e-05,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.0922546386719,0.0,0.0,9.620977652957664e-05,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.0966186523437,0.0,0.0,7.106029079295695e-05,298.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.0897216796875,0.0,0.0,9.62096528382972e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0881652832031,0.0,0.0,0.0004563762631732,282.0704040527344,294.1499938964844,288.8887939453125,288.4369812011719,291.9726257324219,288.95587158203125,282.3702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735085768625,2.764761974916041e-09,0.0009735058411024,-0.0062949787825345,0.0,1.0,0.0,-0.0061834966763854,60.0,9.064325332641602,-0.0,-6.461390000822578e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0860900878906,0.0,0.0,9.107522055273876e-05,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.044921875,0.0,0.0,9.590673289494588e-05,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.0479736328125,0.0,0.0,7.083646778482944e-05,298.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0427551269531,0.0,0.0,9.590661647962406e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.040771484375,0.0,0.0,0.0004549387667793,282.0018615722656,294.1499938964844,288.9022827148437,288.4407043457031,291.9147644042969,288.9405212402344,282.37408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011073104105889,2.543303123658802e-09,0.0011073078494518,-0.0055789942853152,0.0,1.0,0.0,-0.0067558013834059,60.0,10.450756072998049,-0.0,-6.420748377422569e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0855712890625,0.0,0.0,9.092107211472468e-05,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.044677734375,0.0,0.0,9.574440628057346e-05,298.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0476989746094,0.0,0.0,7.071657455526292e-05,298.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.0425109863281,0.0,0.0,9.574428986525164e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.04052734375,0.0,0.0,0.0004541687667369,282.0018615722656,294.1499938964844,288.91607666015625,288.4446105957031,291.886474609375,288.9028015136719,282.37677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686629055067,2.214004757306043e-09,0.0009686606936156,-0.004851940087974,0.0,1.0,0.0,-0.0059097805060446,60.0,9.688538551330566,-0.0,-6.39902921761859e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0846252441406,0.0,0.0,9.047438652487472e-05,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.0442199707031,0.0,0.0,9.527402289677413e-05,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0472106933594,0.0,0.0,7.036914030322805e-05,298.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.0420837402344,0.0,0.0,9.527390648145229e-05,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.0401306152344,0.0,0.0,0.0004519374633673,282.001953125,294.1499938964844,288.9442749023437,288.45281982421875,291.8362731933594,288.9043273925781,282.3825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640261996537,1.657562753720753e-09,0.0009640245116315,-0.0033937173429876,0.0,1.0,0.0,-0.0056345416232943,60.0,9.40311336517334,-0.0,-6.336303215448424e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0846252441406,0.0,0.0,9.047438652487472e-05,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.0442199707031,0.0,0.0,9.527402289677413e-05,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0472106933594,0.0,0.0,7.036914030322805e-05,298.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.0420837402344,0.0,0.0,9.527390648145229e-05,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.0401306152344,0.0,0.0,0.0004519374633673,282.001953125,294.1499938964844,288.9442749023437,288.45281982421875,291.8362731933594,288.9043273925781,282.3825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640261996537,1.657562753720753e-09,0.0009640245116315,-0.0033937173429876,0.0,1.0,0.0,-0.0056345416232943,60.0,9.40311336517334,-0.0,-6.336303215448424e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.0591735839844,0.0,0.0,9.02035681065172e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0191955566406,0.0,0.0,9.498883446212858e-05,298.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0215148925781,0.0,0.0,7.015850133029744e-05,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.01727294921875,0.0,0.0,9.498871804680677e-05,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0151062011719,0.0,0.0,0.0004505846882238,281.9662780761719,294.1499938964844,288.9730224609375,288.46148681640625,291.7719421386719,288.899169921875,282.3890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605157585814,1.4196546160860635e-09,0.0010605143615975,-0.0026717723812907,0.0,1.0,0.0,-0.0060118436813354,60.0,9.665764808654783,-0.0,-6.298422761119582e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.0591735839844,0.0,0.0,9.02035681065172e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0191955566406,0.0,0.0,9.498883446212858e-05,298.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0215148925781,0.0,0.0,7.015850133029744e-05,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.01727294921875,0.0,0.0,9.498871804680677e-05,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0151062011719,0.0,0.0,0.0004505846882238,281.9662780761719,294.1499938964844,288.9730224609375,288.46148681640625,291.7719421386719,288.899169921875,282.3890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605157585814,1.4196546160860635e-09,0.0010605143615975,-0.0026717723812907,0.0,1.0,0.0,-0.0060118436813354,60.0,9.665764808654783,-0.0,-6.298422761119582e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0583190917969,0.0,0.0,9.020369179779664e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0188293457031,0.0,0.0,9.498896542936563e-05,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.0211181640625,0.0,0.0,7.015860319370404e-05,298.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.0169372558594,0.0,0.0,9.49888490140438e-05,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0148010253906,0.0,0.0,0.0004505853285081,281.9666442871094,294.1499938964844,289.00201416015625,288.47039794921875,291.69647216796875,288.8983154296875,282.3948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611399145796,1.3202328119632512e-09,0.0009611385758034,-0.0025097683537751,0.0,1.0,0.0,-0.0054673054255545,60.0,9.69475555419922,-0.0,-6.298435550888827e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0583190917969,0.0,0.0,9.020369179779664e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0188293457031,0.0,0.0,9.498896542936563e-05,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.0211181640625,0.0,0.0,7.015860319370404e-05,298.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.0169372558594,0.0,0.0,9.49888490140438e-05,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0148010253906,0.0,0.0,0.0004505853285081,281.9666442871094,294.1499938964844,289.00201416015625,288.47039794921875,291.69647216796875,288.8983154296875,282.3948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611399145796,1.3202328119632512e-09,0.0009611385758034,-0.0025097683537751,0.0,1.0,0.0,-0.0054673054255545,60.0,9.69475555419922,-0.0,-6.298435550888827e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0575561523437,0.0,0.0,9.017613774631172e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0185546875,0.0,0.0,9.495994891040028e-05,298.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.0207824707031,0.0,0.0,7.013716822257265e-05,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.01666259765625,0.0,0.0,9.495983977103606e-05,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0145568847656,0.0,0.0,0.0004504477255977,281.96710205078125,294.1499938964844,289.0309143066406,288.4794311523437,291.6512145996094,288.901611328125,282.4010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608460823073,1.285868300726633e-09,0.0009608448017388,-0.0024197183083742,0.0,1.0,0.0,-0.0054502696730196,60.0,9.218615531921388,-0.0,-6.294584409261006e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0575561523437,0.0,0.0,9.017613774631172e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0185546875,0.0,0.0,9.495994891040028e-05,298.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.0207824707031,0.0,0.0,7.013716822257265e-05,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.01666259765625,0.0,0.0,9.495983977103606e-05,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0145568847656,0.0,0.0,0.0004504477255977,281.96710205078125,294.1499938964844,289.0309143066406,288.4794311523437,291.6512145996094,288.901611328125,282.4010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608460823073,1.285868300726633e-09,0.0009608448017388,-0.0024197183083742,0.0,1.0,0.0,-0.0054502696730196,60.0,9.218615531921388,-0.0,-6.294584409261006e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0572204589844,0.0,0.0,9.013728413265198e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.0184326171875,0.0,0.0,9.49190289247781e-05,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.0206604003906,0.0,0.0,7.010694389464334e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0165710449219,0.0,0.0,9.491891978541388e-05,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.01446533203125,0.0,0.0,0.0004502536030486,281.9674072265625,294.1499938964844,289.0452575683594,288.48394775390625,291.6293029785156,288.9037780761719,282.40411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604314691387,1.237436930701108e-09,0.0009604302467778,-0.0022928067483007,0.0,1.0,0.0,-0.0054262578487396,60.0,9.149680137634276,-0.0,-6.289158704930743e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0569152832031,0.0,0.0,9.007771586766466e-05,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0183410644531,0.0,0.0,9.485630289418624e-05,298.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.02056884765625,0.0,0.0,7.006061787251383e-05,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0165100097656,0.0,0.0,9.485619375482202e-05,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.014404296875,0.0,0.0,0.0004499560745898,281.9677124023437,294.1499938964844,289.0594177246094,288.4884338378906,291.607666015625,288.9059753417969,282.4071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597964817658,1.163203089404874e-09,0.0009597953176125,-0.0020982809364795,0.0,1.0,0.0,-0.0053894566372036,60.0,9.102033615112305,-0.0,-6.28084677600782e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0619506835937,0.0,0.0,4.349093433120288e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.023681640625,0.0,0.0,4.579811138682999e-05,298.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.0260314941406,0.0,0.0,3.38263635057956e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.02178955078125,0.0,0.0,4.579805681714788e-05,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.019775390625,0.0,0.0,0.0002172458480345,281.9720764160156,294.1499938964844,289.087158203125,288.4972229003906,291.5771789550781,288.9102478027344,282.4133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007592352922074,8.75906791542036e-10,0.0007592344190925,-0.0015435378300026,0.0,1.0,0.0,-0.0042313770391047,60.0,7.92487096786499,-0.0,-1.464133703166226e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0619506835937,0.0,0.0,4.349093433120288e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.023681640625,0.0,0.0,4.579811138682999e-05,298.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.0260314941406,0.0,0.0,3.38263635057956e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.02178955078125,0.0,0.0,4.579805681714788e-05,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.019775390625,0.0,0.0,0.0002172458480345,281.9720764160156,294.1499938964844,289.087158203125,288.4972229003906,291.5771789550781,288.9102478027344,282.4133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007592352922074,8.75906791542036e-10,0.0007592344190925,-0.0015435378300026,0.0,1.0,0.0,-0.0042313770391047,60.0,7.92487096786499,-0.0,-1.464133703166226e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.25885009765625,0.0,0.0,9.05004926607944e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2213134765625,0.0,0.0,9.530150418868288e-05,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.228759765625,0.0,0.0,7.038944022497162e-05,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2176818847656,0.0,0.0,9.530139504931868e-05,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2176208496094,0.0,0.0,0.0004520679358392,282.2550354003906,294.1499938964844,289.1138610839844,288.50567626953125,291.259033203125,288.7868347167969,282.4189147949219,0.0,0.0,0.0,0.0,1.0,1.0,0.0008564373711124,-1.3379780616773468e-10,-0.000856437254697,-0.0005046806763857,0.0,1.0,0.0,0.004327027592808,60.0,9.43587875366211,-0.0,-6.339931957199951e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.25885009765625,0.0,0.0,9.05004926607944e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2213134765625,0.0,0.0,9.530150418868288e-05,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.228759765625,0.0,0.0,7.038944022497162e-05,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2176818847656,0.0,0.0,9.530139504931868e-05,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2176208496094,0.0,0.0,0.0004520679358392,282.2550354003906,294.1499938964844,289.1138610839844,288.50567626953125,291.259033203125,288.7868347167969,282.4189147949219,0.0,0.0,0.0,0.0,1.0,1.0,0.0008564373711124,-1.3379780616773468e-10,-0.000856437254697,-0.0005046806763857,0.0,1.0,0.0,0.004327027592808,60.0,9.43587875366211,-0.0,-6.339931957199951e-08,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2541198730469,0.0,0.0,2.195097113144584e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2166442871094,0.0,0.0,2.311545904376544e-05,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.22393798828125,0.0,0.0,1.7073016351787373e-05,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2130432128906,0.0,0.0,2.311543357791379e-05,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.21295166015625,0.0,0.0,0.0001096494597732,282.248291015625,294.1499938964844,289.13916015625,288.5136108398437,291.2198181152344,288.7967224121094,282.4249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000229254757869,2.8789579054055976e-10,0.0002292544668307,-0.0005276285810396,0.0,1.0,0.0,-0.0012920359149575,60.0,5.100614070892334,-0.0,-3.729839992416828e-09,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2541198730469,0.0,0.0,2.195097113144584e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2166442871094,0.0,0.0,2.311545904376544e-05,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.22393798828125,0.0,0.0,1.7073016351787373e-05,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2130432128906,0.0,0.0,2.311543357791379e-05,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.21295166015625,0.0,0.0,0.0001096494597732,282.248291015625,294.1499938964844,289.13916015625,288.5136108398437,291.2198181152344,288.7967224121094,282.4249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000229254757869,2.8789579054055976e-10,0.0002292544668307,-0.0005276285810396,0.0,1.0,0.0,-0.0012920359149575,60.0,5.100614070892334,-0.0,-3.729839992416828e-09,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2554626464844,0.0,0.0,1.3622496226162184e-05,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2179870605469,0.0,0.0,1.434516343579162e-05,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.225341796875,0.0,0.0,1.0595299499982502e-05,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2143859863281,0.0,0.0,1.4345147064886987e-05,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2142944335937,0.0,0.0,6.804707663832232e-05,282.25018310546875,294.1499938964844,289.1627197265625,288.5209045410156,291.2149658203125,288.8021850585937,282.4312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001451561256544,1.81552592404266e-10,0.0001451559510314,-0.0003321489784866,0.0,1.0,0.0,-0.0008176223491318,60.0,3.1196324825286865,-0.0,-1.436468610727104e-09,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2554626464844,0.0,0.0,1.3622496226162184e-05,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2179870605469,0.0,0.0,1.434516343579162e-05,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.225341796875,0.0,0.0,1.0595299499982502e-05,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2143859863281,0.0,0.0,1.4345147064886987e-05,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2142944335937,0.0,0.0,6.804707663832232e-05,282.25018310546875,294.1499938964844,289.1627197265625,288.5209045410156,291.2149658203125,288.8021850585937,282.4312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001451561256544,1.81552592404266e-10,0.0001451559510314,-0.0003321489784866,0.0,1.0,0.0,-0.0008176223491318,60.0,3.1196324825286865,-0.0,-1.436468610727104e-09,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.25640869140625,0.0,0.0,1.124155369325308e-05,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.21893310546875,0.0,0.0,1.1837913007184396e-05,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2262878417969,0.0,0.0,8.743450962356292e-06,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2153015136719,0.0,0.0,1.183789936476387e-05,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2152404785156,0.0,0.0,5.6153796322178096e-05,282.2515869140625,294.1499938964844,289.1737365722656,288.5242614746094,291.2137145996094,288.80389404296875,282.434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001197821911773,1.4981726970120235e-10,0.0001197820383822,-0.0002740901545621,0.0,1.0,0.0,-0.0006746987928636,60.0,2.620499849319458,-0.0,-9.78217506997225e-10,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2570495605469,0.0,0.0,9.481962479185311e-06,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2195739746094,0.0,0.0,9.984975804400165e-06,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2269592285156,0.0,0.0,7.374876531685004e-06,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2159423828125,0.0,0.0,9.984964890463743e-06,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.21588134765625,0.0,0.0,4.736428309115581e-05,282.2525939941406,294.1499938964844,289.1842346191406,288.52740478515625,291.2128295898437,288.8051147460937,282.4373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001010332853184,1.2636711121949418e-10,0.0001010331616271,-0.0002311881544301,0.0,1.0,0.0,-0.0005690915277227,60.0,2.270815134048462,-0.0,-6.959517961924178e-10,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2577819824219,0.0,0.0,6.3753591348358896e-06,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2203063964844,0.0,0.0,6.713569291605381e-06,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.22772216796875,0.0,0.0,4.95862423122162e-06,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2167053222656,0.0,0.0,6.713561560900416e-06,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2166442871094,0.0,0.0,3.184618617524393e-05,282.2538146972656,294.1499938964844,289.203369140625,288.532958984375,291.2117919921875,288.8066711425781,282.4433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-6.79312797728926e-05,8.496489622977775e-11,6.793119246140122e-05,-0.0001554430054966,0.0,1.0,0.0,-0.000382637430448,60.0,1.754921555519104,-0.0,-3.1462413230265435e-10,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2577819824219,0.0,0.0,6.3753591348358896e-06,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2203063964844,0.0,0.0,6.713569291605381e-06,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.22772216796875,0.0,0.0,4.95862423122162e-06,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2167053222656,0.0,0.0,6.713561560900416e-06,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2166442871094,0.0,0.0,3.184618617524393e-05,282.2538146972656,294.1499938964844,289.203369140625,288.532958984375,291.2117919921875,288.8066711425781,282.4433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-6.79312797728926e-05,8.496489622977775e-11,6.793119246140122e-05,-0.0001554430054966,0.0,1.0,0.0,-0.000382637430448,60.0,1.754921555519104,-0.0,-3.1462413230265435e-10,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2579650878906,0.0,0.0,3.5707614642888075e-06,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2204895019531,0.0,0.0,3.760188974410994e-06,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2279052734375,0.0,0.0,2.777265535769402e-06,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.21685791015625,0.0,0.0,3.760184654311161e-06,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.216796875,0.0,0.0,1.783666266419459e-05,282.25408935546875,294.1499938964844,289.2198181152344,288.53741455078125,291.21148681640625,288.8071594238281,282.4491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-3.804791049333289e-05,4.758822849670885e-11,3.804785956162959e-05,-8.706243534106761e-05,0.0,1.0,0.0,-0.0002143128949683,60.0,1.3719972372055054,-0.0,-9.869710604348823e-11,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2579650878906,0.0,0.0,3.5707614642888075e-06,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2204895019531,0.0,0.0,3.760188974410994e-06,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2279052734375,0.0,0.0,2.777265535769402e-06,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.21685791015625,0.0,0.0,3.760184654311161e-06,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.216796875,0.0,0.0,1.783666266419459e-05,282.25408935546875,294.1499938964844,289.2198181152344,288.53741455078125,291.21148681640625,288.8071594238281,282.4491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-3.804791049333289e-05,4.758822849670885e-11,3.804785956162959e-05,-8.706243534106761e-05,0.0,1.0,0.0,-0.0002143128949683,60.0,1.3719972372055054,-0.0,-9.869710604348823e-11,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.25799560546875,0.0,0.0,1.62284811722202e-06,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.22052001953125,0.0,0.0,1.7089395214497929e-06,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2279357910156,0.0,0.0,1.2622182339327992e-06,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2168884277344,0.0,0.0,1.7089375887735514e-06,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2168273925781,0.0,0.0,8.106449058686849e-06,282.254150390625,294.1499938964844,289.23321533203125,288.5406494140625,291.21142578125,288.8072509765625,282.4547424316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.729271207295824e-05,2.1628606891588288e-11,1.7292690245085396e-05,-3.956933505833149e-05,0.0,1.0,0.0,-9.740475798025729e-05,60.0,1.0833263397216797,-0.0,-2.0386303756225743e-11,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.25799560546875,0.0,0.0,1.62284811722202e-06,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.22052001953125,0.0,0.0,1.7089395214497929e-06,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2279357910156,0.0,0.0,1.2622182339327992e-06,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2168884277344,0.0,0.0,1.7089375887735514e-06,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2168273925781,0.0,0.0,8.106449058686849e-06,282.254150390625,294.1499938964844,289.23321533203125,288.5406494140625,291.21142578125,288.8072509765625,282.4547424316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.729271207295824e-05,2.1628606891588288e-11,1.7292690245085396e-05,-3.956933505833149e-05,0.0,1.0,0.0,-9.740475798025729e-05,60.0,1.0833263397216797,-0.0,-2.0386303756225743e-11,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.25799560546875,0.0,0.0,6.148724196464173e-07,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.22052001953125,0.0,0.0,6.474911060649902e-07,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2279357910156,0.0,0.0,4.782352220900066e-07,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2168884277344,0.0,0.0,6.47490367100545e-07,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.21685791015625,0.0,0.0,3.0714097647432936e-06,282.2541809082031,294.1499938964844,289.2432556152344,288.54248046875,291.21142578125,288.8072509765625,282.4601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-6.551912065333454e-06,8.194712269871118e-12,6.551903879881138e-06,-1.499216250522295e-05,0.0,1.0,0.0,-3.690498124342412e-05,60.0,0.8784517049789429,-0.0,-2.9265281604323734e-12,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
