time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18158040,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.25799560546875,0.0,0.0,6.148724196464173e-07,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.22052001953125,0.0,0.0,6.474911060649902e-07,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2279357910156,0.0,0.0,4.782352220900066e-07,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2168884277344,0.0,0.0,6.47490367100545e-07,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.21685791015625,0.0,0.0,3.0714097647432936e-06,282.2541809082031,294.1499938964844,289.2432556152344,288.54248046875,291.21142578125,288.8072509765625,282.4601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-6.551912065333454e-06,8.194712269871118e-12,6.551903879881138e-06,-1.499216250522295e-05,0.0,1.0,0.0,-3.690498124342412e-05,60.0,0.8784517049789429,-0.0,-2.9265281604323734e-12,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.25799560546875,0.0,0.0,3.137618023174582e-07,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.22052001953125,0.0,0.0,3.304067490716989e-07,298.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2279357910156,0.0,0.0,2.4403755105595337e-07,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2168884277344,0.0,0.0,3.3040635116776684e-07,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.21685791015625,0.0,0.0,1.567302547300642e-06,282.2541809082031,294.1499938964844,289.2469177246094,288.5428466796875,291.21142578125,288.8072509765625,282.4627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3469827940280084e-06,4.185294038422383e-12,3.3469787013018504e-06,-7.656232810404617e-06,0.0,1.0,0.0,-1.8852006178349257e-05,60.0,0.7985262274742126,-0.0,-7.620490067965224e-13,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.25799560546875,0.0,0.0,1.628860673008603e-07,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.22052001953125,0.0,0.0,1.7152710540813137e-07,298.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2279357910156,0.0,0.0,1.2668947135807684e-07,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2168884277344,0.0,0.0,1.715269064561653e-07,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.21685791015625,0.0,0.0,8.136482847476145e-07,282.2541809082031,294.1499938964844,289.2496337890625,288.54278564453125,291.21142578125,288.8072509765625,282.46533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7387422985848389e-06,2.173924668752436e-12,1.7387401385349222e-06,-3.976596417487599e-06,0.0,1.0,0.0,-9.793337085284293e-06,60.0,0.7380160689353943,-0.0,-2.0537644664347245e-13,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.25799560546875,0.0,0.0,1.5856947754855355e-08,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.22052001953125,0.0,0.0,1.669815219429438e-08,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2279357910156,0.0,0.0,1.2333210008819153e-08,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2168884277344,0.0,0.0,1.669813265436915e-08,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.21685791015625,0.0,0.0,7.920860412014008e-08,282.2541809082031,294.1499938964844,289.2519836425781,288.5414123535156,291.21142578125,288.8072509765625,282.47027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6899566901429353e-07,2.1134384119072402e-13,1.689954558514728e-07,-3.866771294269711e-07,0.0,1.0,0.0,-9.518844308331608e-07,60.0,0.6442649364471436,-0.0,-1.9463542343318204e-15,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.25799560546875,0.0,0.0,1.5856947754855355e-08,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.22052001953125,0.0,0.0,1.669815219429438e-08,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2279357910156,0.0,0.0,1.2333210008819153e-08,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2168884277344,0.0,0.0,1.669813265436915e-08,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.21685791015625,0.0,0.0,7.920860412014008e-08,282.2541809082031,294.1499938964844,289.2519836425781,288.5414123535156,291.21142578125,288.8072509765625,282.47027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6899566901429353e-07,2.1134384119072402e-13,1.689954558514728e-07,-3.866771294269711e-07,0.0,1.0,0.0,-9.518844308331608e-07,60.0,0.6442649364471436,-0.0,-1.9463542343318204e-15,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.25799560546875,0.0,0.0,5.436938010916492e-09,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.22052001953125,0.0,0.0,5.725365515019121e-09,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2279357910156,0.0,0.0,4.228739580725005e-09,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2168884277344,0.0,0.0,5.725358853680973e-09,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.21685791015625,0.0,0.0,2.715858649082748e-08,282.2541809082031,294.1499938964844,289.25,288.5382080078125,291.21142578125,288.8072509765625,282.4748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-5.834926852799072e-08,7.289259256956784e-14,5.8349197473717154e-08,-1.332437875589676e-07,0.0,1.0,0.0,-3.2861134968698025e-07,60.0,0.5845404267311096,-0.0,-2.2881869798113837e-16,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.25799560546875,0.0,0.0,5.436938010916492e-09,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.22052001953125,0.0,0.0,5.725365515019121e-09,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2279357910156,0.0,0.0,4.228739580725005e-09,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2168884277344,0.0,0.0,5.725358853680973e-09,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.21685791015625,0.0,0.0,2.715858649082748e-08,282.2541809082031,294.1499938964844,289.25,288.5382080078125,291.21142578125,288.8072509765625,282.4748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-5.834926852799072e-08,7.289259256956784e-14,5.8349197473717154e-08,-1.332437875589676e-07,0.0,1.0,0.0,-3.2861134968698025e-07,60.0,0.5845404267311096,-0.0,-2.2881869798113837e-16,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.25799560546875,0.0,0.0,1.7525305651133751e-09,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.22052001953125,0.0,0.0,1.8455015293739046e-09,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2279357910156,0.0,0.0,1.363082535732473e-09,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2168884277344,0.0,0.0,1.8454994199501582e-09,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.21685791015625,0.0,0.0,8.754238223218636e-09,282.2541809082031,294.1499938964844,289.244384765625,288.53271484375,291.21142578125,288.8072509765625,282.4792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.8986641592277923e-08,2.3653738947452922e-14,1.8986618499639007e-08,-4.323938185279985e-08,0.0,1.0,0.0,-1.0688381735235453e-07,60.0,0.5357284545898438,-0.0,-2.3774638223180684e-17,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.25799560546875,0.0,0.0,1.7525305651133751e-09,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.22052001953125,0.0,0.0,1.8455015293739046e-09,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2279357910156,0.0,0.0,1.363082535732473e-09,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2168884277344,0.0,0.0,1.8454994199501582e-09,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.21685791015625,0.0,0.0,8.754238223218636e-09,282.2541809082031,294.1499938964844,289.244384765625,288.53271484375,291.21142578125,288.8072509765625,282.4792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.8986641592277923e-08,2.3653738947452922e-14,1.8986618499639007e-08,-4.323938185279985e-08,0.0,1.0,0.0,-1.0688381735235453e-07,60.0,0.5357284545898438,-0.0,-2.3774638223180684e-17,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.25799560546875,0.0,0.0,5.728344465438795e-10,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.22052001953125,0.0,0.0,6.03223027084709e-10,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2279357910156,0.0,0.0,4.4553893907561815e-10,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2168884277344,0.0,0.0,6.032223609508947e-10,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.21685791015625,0.0,0.0,2.861421766198191e-09,282.2541809082031,294.1499938964844,289.2362060546875,288.5246887207031,291.21142578125,288.8072509765625,282.4834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-6.217144132847352e-09,7.732501095046411e-15,6.2171365833307846e-09,-1.4151575022935958e-08,0.0,1.0,0.0,-3.4997356124222285e-08,60.0,0.4934956431388855,-0.0,-2.5400423253255177e-18,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.25799560546875,0.0,0.0,5.728344465438795e-10,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.22052001953125,0.0,0.0,6.03223027084709e-10,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2279357910156,0.0,0.0,4.4553893907561815e-10,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2168884277344,0.0,0.0,6.032223609508947e-10,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.21685791015625,0.0,0.0,2.861421766198191e-09,282.2541809082031,294.1499938964844,289.2362060546875,288.5246887207031,291.21142578125,288.8072509765625,282.4834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-6.217144132847352e-09,7.732501095046411e-15,6.2171365833307846e-09,-1.4151575022935958e-08,0.0,1.0,0.0,-3.4997356124222285e-08,60.0,0.4934956431388855,-0.0,-2.5400423253255177e-18,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2574768066406,0.0,0.0,3.3310873503999966e-10,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2200012207031,0.0,0.0,3.5077998838950464e-10,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2274169921875,0.0,0.0,2.5908516998462966e-10,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.21636962890625,0.0,0.0,3.50779599811446e-10,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.21630859375,0.0,0.0,1.663944315666299e-09,282.2533569335937,294.1499938964844,289.231201171875,288.5198059082031,291.21160888671875,288.8070983886719,282.48541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.6141731829530962e-09,4.488981547048042e-15,3.614168742060997e-09,-8.227274861383194e-09,0.0,1.0,0.0,-2.0343577489256865e-08,60.0,0.4744035899639129,-0.0,-8.589239787524798e-19,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2571716308594,0.0,0.0,1.9137122442280928e-10,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2196960449219,0.0,0.0,2.01523381315738e-10,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.22711181640625,0.0,0.0,1.4884463106490387e-10,298.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.216064453125,0.0,0.0,2.0152314539334526e-10,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.21600341796875,0.0,0.0,9.559372182721404e-10,282.2529296875,294.1499938964844,289.22564697265625,288.51434326171875,291.21173095703125,288.8070068359375,282.48736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.07051376044376e-09,2.5666832601764803e-15,2.070511317953105e-09,-4.717179979962793e-09,0.0,1.0,0.0,-1.1656084097921848e-08,60.0,0.4564146101474762,-0.0,-2.8348883214294184e-19,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2568664550781,0.0,0.0,5.5773965307315265e-11,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2193908691406,0.0,0.0,5.873274783185778e-11,298.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.226806640625,0.0,0.0,4.3379851794034246e-11,298.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2157592773437,0.0,0.0,5.873267844291874e-11,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2157287597656,0.0,0.0,2.786020303346959e-10,282.2524719238281,294.1499938964844,289.212890625,288.5018615722656,291.2118225097656,288.8069152832031,282.4911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-6.10495765052121e-10,7.443405256137611e-16,6.10494987896004e-10,-1.3862252457030875e-09,0.0,1.0,0.0,-3.434251993894577e-09,60.0,0.4224624931812286,-0.0,-2.4079405346003364e-20,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2568664550781,0.0,0.0,5.5773965307315265e-11,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2193908691406,0.0,0.0,5.873274783185778e-11,298.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.226806640625,0.0,0.0,4.3379851794034246e-11,298.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2157592773437,0.0,0.0,5.873267844291874e-11,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2157287597656,0.0,0.0,2.786020303346959e-10,282.2524719238281,294.1499938964844,289.212890625,288.5018615722656,291.2118225097656,288.8069152832031,282.4911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-6.10495765052121e-10,7.443405256137611e-16,6.10494987896004e-10,-1.3862252457030875e-09,0.0,1.0,0.0,-3.434251993894577e-09,60.0,0.4224624931812286,-0.0,-2.4079405346003364e-20,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567749023437,0.0,0.0,1.7397383880735084e-11,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.21929931640625,0.0,0.0,1.832030707693555e-11,298.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2267150878906,0.0,0.0,1.3531329702554108e-11,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156677246094,0.0,0.0,1.832028626025384e-11,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.21563720703125,0.0,0.0,8.690338726413671e-11,282.2523193359375,294.1499938964844,289.1981506347656,288.4874267578125,291.2118835449219,288.806884765625,282.49468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9933002470828848e-10,2.30722430999872e-16,1.9932978878589567e-10,-4.4707929025555855e-10,0.0,1.0,0.0,-1.1204974725842476e-09,60.0,0.392382800579071,-0.0,-2.3428830621507888e-21,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567749023437,0.0,0.0,1.7397383880735084e-11,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.21929931640625,0.0,0.0,1.832030707693555e-11,298.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2267150878906,0.0,0.0,1.3531329702554108e-11,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156677246094,0.0,0.0,1.832028626025384e-11,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.21563720703125,0.0,0.0,8.690338726413671e-11,282.2523193359375,294.1499938964844,289.1981506347656,288.4874267578125,291.2118835449219,288.806884765625,282.49468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9933002470828848e-10,2.30722430999872e-16,1.9932978878589567e-10,-4.4707929025555855e-10,0.0,1.0,0.0,-1.1204974725842476e-09,60.0,0.392382800579071,-0.0,-2.3428830621507888e-21,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567443847656,0.0,0.0,7.675316111843689e-12,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2192687988281,0.0,0.0,8.082488671401489e-12,298.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,5.969704331559855e-12,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.21563720703125,0.0,0.0,8.082479130422371e-12,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,3.8339730695780005e-11,282.25225830078125,294.1499938964844,289.181640625,288.4712219238281,291.2118835449219,288.806884765625,282.498046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.398071044661947e-11,1.1172086641598404e-16,7.398059248542309e-11,-1.7500806359649346e-10,0.0,1.0,0.0,-4.2200554162263855e-10,60.0,0.3651863932609558,-0.0,-4.560109795995244e-22,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567443847656,0.0,0.0,7.675316111843689e-12,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2192687988281,0.0,0.0,8.082488671401489e-12,298.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,5.969704331559855e-12,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.21563720703125,0.0,0.0,8.082479130422371e-12,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,3.8339730695780005e-11,282.25225830078125,294.1499938964844,289.181640625,288.4712219238281,291.2118835449219,288.806884765625,282.498046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.398071044661947e-11,1.1172086641598404e-16,7.398059248542309e-11,-1.7500806359649346e-10,0.0,1.0,0.0,-4.2200554162263855e-10,60.0,0.3651863932609558,-0.0,-4.560109795995244e-22,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567443847656,0.0,0.0,2.302594963657368e-12,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2192687988281,0.0,0.0,2.4247466014204466e-12,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,1.7909112777839133e-12,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.21563720703125,0.0,0.0,2.424743782494798e-12,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,1.1501919208734002e-11,282.25225830078125,294.1499938964844,289.1634826660156,288.4534606933594,291.2118835449219,288.806884765625,282.5011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.469489196466057e-11,4.819928158915044e-17,2.469484512712672e-11,-5.729441920898637e-11,0.0,1.0,0.0,-1.4551915228366852e-10,60.0,0.340435266494751,-0.0,-4.104098715421524e-23,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567443847656,0.0,0.0,2.302594963657368e-12,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2192687988281,0.0,0.0,2.4247466014204466e-12,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,1.7909112777839133e-12,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.21563720703125,0.0,0.0,2.424743782494798e-12,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,1.1501919208734002e-11,282.25225830078125,294.1499938964844,289.1634826660156,288.4534606933594,291.2118835449219,288.806884765625,282.5011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.469489196466057e-11,4.819928158915044e-17,2.469484512712672e-11,-5.729441920898637e-11,0.0,1.0,0.0,-1.4551915228366852e-10,60.0,0.340435266494751,-0.0,-4.104098715421524e-23,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,1.5350632006846945e-12,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2192687988281,0.0,0.0,1.6164976258600805e-12,298.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,1.1939408879960145e-12,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.21563720703125,0.0,0.0,1.6164957827163873e-12,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,7.667946139156001e-12,282.2522277832031,294.1499938964844,289.1539001464844,288.4440612792969,291.2118835449219,288.806884765625,282.502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4295494475680126e-11,2.9213752760494546e-18,1.4295491873594912e-11,-3.322062069877063e-11,0.0,1.0,0.0,-7.275957614183426e-11,60.0,0.3291036188602447,-0.0,-1.8240437858694656e-23,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,7.675316003423471e-13,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,8.082488129300409e-13,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,5.969704439980072e-13,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.21563720703125,0.0,0.0,8.082478913581936e-13,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,3.8339730695780005e-12,282.2522277832031,294.1499938964844,289.1439514160156,288.434326171875,291.2118835449219,288.806884765625,282.504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1806959923643667e-11,-1.5935945727539553e-18,1.1806961658367143e-11,-2.383921011983592e-11,0.0,1.0,0.0,-5.820766091346741e-11,60.0,0.3181897103786468,-0.0,-4.560109464673664e-24,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,5.11687751631601e-13,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,5.388325419533608e-13,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,3.979802869636534e-13,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.21563720703125,0.0,0.0,5.388319456421653e-13,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,2.555981901825044e-12,282.2522277832031,294.1499938964844,289.1231994628906,288.4139709472656,291.2118835449219,288.806884765625,282.5069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.896099155104027e-12,-1.0191200981981996e-17,3.896109129764014e-12,-9.146790963532324e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.297206699848175,-0.0,-2.0267154052839512e-24,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,5.11687751631601e-13,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,5.388325419533608e-13,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,3.979802869636534e-13,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.21563720703125,0.0,0.0,5.388319456421653e-13,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,2.555981901825044e-12,282.2522277832031,294.1499938964844,289.1231994628906,288.4139709472656,291.2118835449219,288.806884765625,282.5069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.896099155104027e-12,-1.0191200981981996e-17,3.896109129764014e-12,-9.146790963532324e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.297206699848175,-0.0,-2.0267154052839512e-24,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.21563720703125,0.0,0.0,0.0,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,289.1014099121094,288.39263916015625,291.2118835449219,288.806884765625,282.5096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-4.007413324791376e-12,-1.1428023767747825e-17,4.007425034174839e-12,-5.783837818407189e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.278026282787323,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.21563720703125,0.0,0.0,0.0,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,289.1014099121094,288.39263916015625,291.2118835449219,288.806884765625,282.5096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-4.007413324791376e-12,-1.1428023767747825e-17,4.007425034174839e-12,-5.783837818407189e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.278026282787323,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.21563720703125,0.0,0.0,0.0,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,289.0788269042969,288.3705139160156,291.2118835449219,288.806884765625,282.5120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.007413324791376e-12,-1.1428023767747825e-17,4.007425034174839e-12,-5.783837818407189e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.2603653073310852,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.21563720703125,0.0,0.0,0.0,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,289.0788269042969,288.3705139160156,291.2118835449219,288.806884765625,282.5120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.007413324791376e-12,-1.1428023767747825e-17,4.007425034174839e-12,-5.783837818407189e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.2603653073310852,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,2.5584387581580053e-13,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,2.6941627097668013e-13,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,1.989901434818267e-13,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.21563720703125,0.0,0.0,2.6941597282108265e-13,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,1.277990950912522e-12,282.2522277832031,294.1499938964844,289.0555725097656,288.3477478027344,291.2118835449219,288.8068542480469,282.5144348144531,0.0,0.0,0.0,0.0,1.0,1.0,1.4149131085522404e-12,-1.5510662189328838e-17,-1.414897604461174e-12,-4.72829457878743e-13,0.0,1.0,0.0,0.0,60.0,0.2440945953130722,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,2.5584387581580053e-13,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,2.6941627097668013e-13,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,1.989901434818267e-13,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.21563720703125,0.0,0.0,2.6941597282108265e-13,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,1.277990950912522e-12,282.2522277832031,294.1499938964844,289.0555725097656,288.3477478027344,291.2118835449219,288.8068542480469,282.5144348144531,0.0,0.0,0.0,0.0,1.0,1.0,1.4149131085522404e-12,-1.5510662189328838e-17,-1.414897604461174e-12,-4.72829457878743e-13,0.0,1.0,0.0,0.0,60.0,0.2440945953130722,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,2.5584387581580053e-13,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,2.6941627097668013e-13,298.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,1.989901434818267e-13,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.21563720703125,0.0,0.0,2.6941597282108265e-13,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,1.277990950912522e-12,282.2522277832031,294.1499938964844,289.0437927246094,288.336181640625,291.2118835449219,288.8068542480469,282.5155029296875,0.0,0.0,0.0,0.0,1.0,1.0,1.4149131085522404e-12,-1.551066384369006e-17,-1.414897604461174e-12,-4.72829457878743e-13,0.0,1.0,0.0,0.0,60.0,0.2365940511226654,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,2.5584387581580053e-13,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,2.6941627097668013e-13,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,1.989901434818267e-13,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.21563720703125,0.0,0.0,2.6941597282108265e-13,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,1.277990950912522e-12,282.2522277832031,294.1499938964844,289.0318908691406,288.3245544433594,291.2118835449219,288.8068542480469,282.5165710449219,0.0,0.0,0.0,0.0,1.0,1.0,1.4149131085522404e-12,-1.5510662189328838e-17,-1.414897604461174e-12,-4.72829457878743e-13,0.0,1.0,0.0,0.0,60.0,0.2293785214424133,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.21563720703125,0.0,0.0,0.0,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,289.00799560546875,288.3011169433594,291.2118835449219,288.8068542480469,282.5185852050781,0.0,0.0,0.0,0.0,1.0,1.0,1.3592539637244385e-12,1.6036247787461353e-17,-1.3592699014963738e-12,1.208676713403134e-12,0.0,1.0,0.0,0.0,60.0,0.2155281007289886,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.21563720703125,0.0,0.0,0.0,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,289.00799560546875,288.3011169433594,291.2118835449219,288.8068542480469,282.5185852050781,0.0,0.0,0.0,0.0,1.0,1.0,1.3592539637244385e-12,1.6036247787461353e-17,-1.3592699014963738e-12,1.208676713403134e-12,0.0,1.0,0.0,0.0,60.0,0.2155281007289886,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.21563720703125,0.0,0.0,0.0,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,288.9840087890625,288.2776184082031,291.2118835449219,288.8068542480469,282.5204772949219,0.0,0.0,0.0,0.0,1.0,1.0,1.3592539637244385e-12,1.6036247787461353e-17,-1.3592699014963738e-12,1.208676713403134e-12,0.0,1.0,0.0,0.0,60.0,0.2029185891151428,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.21563720703125,0.0,0.0,0.0,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,288.9840087890625,288.2776184082031,291.2118835449219,288.8068542480469,282.5204772949219,0.0,0.0,0.0,0.0,1.0,1.0,1.3592539637244385e-12,1.6036247787461353e-17,-1.3592699014963738e-12,1.208676713403134e-12,0.0,1.0,0.0,0.0,60.0,0.2029185891151428,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.21563720703125,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,288.9601745605469,288.2542724609375,291.2118835449219,288.8068542480469,282.5222473144531,0.0,0.0,0.0,0.0,1.0,1.0,1.3592539637244385e-12,1.6036247787461353e-17,-1.3592699014963738e-12,1.208676713403134e-12,0.0,1.0,0.0,0.0,60.0,0.1911001950502395,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.21563720703125,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,288.9601745605469,288.2542724609375,291.2118835449219,288.8068542480469,282.5222473144531,0.0,0.0,0.0,0.0,1.0,1.0,1.3592539637244385e-12,1.6036247787461353e-17,-1.3592699014963738e-12,1.208676713403134e-12,0.0,1.0,0.0,0.0,60.0,0.1911001950502395,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
