time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18160380,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.21563720703125,0.0,0.0,0.0,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,288.9366760253906,288.23126220703125,291.2118835449219,288.8068542480469,282.5238037109375,0.0,0.0,0.0,0.0,1.0,1.0,1.3592539637244385e-12,1.6036247787461353e-17,-1.3592699014963738e-12,1.208676713403134e-12,0.0,1.0,0.0,0.0,60.0,0.1809568405151367,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.21563720703125,0.0,0.0,0.0,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,288.9366760253906,288.23126220703125,291.2118835449219,288.8068542480469,282.5238037109375,0.0,0.0,0.0,0.0,1.0,1.0,1.3592539637244385e-12,1.6036247787461353e-17,-1.3592699014963738e-12,1.208676713403134e-12,0.0,1.0,0.0,0.0,60.0,0.1809568405151367,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.21563720703125,0.0,0.0,0.0,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,288.9251403808594,288.2199401855469,291.2118835449219,288.8068542480469,282.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,1.3592539637244385e-12,1.6036247787461353e-17,-1.3592699014963738e-12,1.208676713403134e-12,0.0,1.0,0.0,0.0,60.0,0.1755703389644622,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,2.5584387581580053e-13,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,2.6941627097668013e-13,298.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,1.989901434818267e-13,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.21563720703125,0.0,0.0,2.6941597282108265e-13,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,1.277990950912522e-12,282.2522277832031,294.1499938964844,288.9137268066406,288.208740234375,291.2118835449219,288.8068542480469,282.5254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.2962501081195676e-12,-1.3469341737767409e-17,1.2962636606467237e-12,-3.128333529722749e-12,0.0,1.0,0.0,0.0,60.0,0.1702953726053238,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.21563720703125,0.0,0.0,0.0,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,288.8914794921875,288.1869506835937,291.2118835449219,288.8068542480469,282.5269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3519073013834593e-12,-1.4087754371421242e-17,1.3519213960117016e-12,-1.4468569571601808e-12,0.0,1.0,0.0,0.0,60.0,0.1600066721439361,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.21563720703125,0.0,0.0,0.0,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,288.8914794921875,288.1869506835937,291.2118835449219,288.8068542480469,282.5269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3519073013834593e-12,-1.4087754371421242e-17,1.3519213960117016e-12,-1.4468569571601808e-12,0.0,1.0,0.0,0.0,60.0,0.1600066721439361,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,0.0,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,288.8701477050781,288.16607666015625,291.2118835449219,288.8068542480469,282.5284729003906,0.0,0.0,0.0,0.0,1.0,1.0,1.3592539637244385e-12,1.6036247787461353e-17,-1.3592699014963738e-12,1.208676713403134e-12,0.0,1.0,0.0,0.0,60.0,0.1502931267023086,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,0.0,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,288.8701477050781,288.16607666015625,291.2118835449219,288.8068542480469,282.5284729003906,0.0,0.0,0.0,0.0,1.0,1.0,1.3592539637244385e-12,1.6036247787461353e-17,-1.3592699014963738e-12,1.208676713403134e-12,0.0,1.0,0.0,0.0,60.0,0.1502931267023086,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,2.5584387581580053e-13,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,2.6941627097668013e-13,298.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,1.989901434818267e-13,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.21563720703125,0.0,0.0,2.6941597282108265e-13,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,1.277990950912522e-12,282.2522277832031,294.1499938964844,288.8499450683594,288.1462707519531,291.2118835449219,288.8068542480469,282.5298767089844,0.0,0.0,0.0,0.0,1.0,1.0,1.4149131085522404e-12,-1.5510662189328838e-17,-1.414897604461174e-12,-4.72829457878743e-13,0.0,1.0,0.0,0.0,60.0,0.1411513537168502,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,2.5584387581580053e-13,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,2.6941627097668013e-13,298.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,1.989901434818267e-13,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.21563720703125,0.0,0.0,2.6941597282108265e-13,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,1.277990950912522e-12,282.2522277832031,294.1499938964844,288.8499450683594,288.1462707519531,291.2118835449219,288.8068542480469,282.5298767089844,0.0,0.0,0.0,0.0,1.0,1.0,1.4149131085522404e-12,-1.5510662189328838e-17,-1.414897604461174e-12,-4.72829457878743e-13,0.0,1.0,0.0,0.0,60.0,0.1411513537168502,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,0.0,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,288.8310241699219,288.12774658203125,291.2118835449219,288.8068542480469,282.5312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3519073013834593e-12,-1.4087754371421242e-17,1.3519213960117016e-12,-1.4468569571601808e-12,0.0,1.0,0.0,0.0,60.0,0.1325257271528244,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,0.0,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,288.8310241699219,288.12774658203125,291.2118835449219,288.8068542480469,282.5312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3519073013834593e-12,-1.4087754371421242e-17,1.3519213960117016e-12,-1.4468569571601808e-12,0.0,1.0,0.0,0.0,60.0,0.1325257271528244,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,0.0,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,288.8221435546875,288.1190185546875,291.2118835449219,288.8068542480469,282.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3519073013834593e-12,-1.4087754371421242e-17,1.3519213960117016e-12,-1.4468569571601808e-12,0.0,1.0,0.0,0.0,60.0,0.1284684240818023,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,0.0,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,288.8136291503906,288.1106872558594,291.2118835449219,288.8068542480469,282.532470703125,0.0,0.0,0.0,0.0,1.0,1.0,1.3592539637244385e-12,1.6036247787461353e-17,-1.3592699014963738e-12,1.208676713403134e-12,0.0,1.0,0.0,0.0,60.0,0.1245174258947372,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.21563720703125,0.0,0.0,0.0,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,288.79791259765625,288.0953063964844,291.2118835449219,288.8068542480469,282.5336608886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3519073013834593e-12,-1.4087754371421242e-17,1.3519213960117016e-12,-1.4468569571601808e-12,0.0,1.0,0.0,0.0,60.0,0.1168541237711906,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.21563720703125,0.0,0.0,0.0,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,288.79791259765625,288.0953063964844,291.2118835449219,288.8068542480469,282.5336608886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3519073013834593e-12,-1.4087754371421242e-17,1.3519213960117016e-12,-1.4468569571601808e-12,0.0,1.0,0.0,0.0,60.0,0.1168541237711906,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,2.5584387581580053e-13,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,2.6941627097668013e-13,298.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,1.989901434818267e-13,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,2.6941597282108265e-13,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,1.277990950912522e-12,282.2522277832031,294.1499938964844,288.7840881347656,288.0817565917969,291.2118835449219,288.8068542480469,282.5347900390625,0.0,0.0,0.0,0.0,1.0,1.0,1.4149131085522404e-12,-1.5510662189328838e-17,-1.414897604461174e-12,-4.72829457878743e-13,0.0,1.0,0.0,0.0,60.0,0.1096754446625709,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,2.5584387581580053e-13,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,2.6941627097668013e-13,298.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,1.989901434818267e-13,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,2.6941597282108265e-13,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,1.277990950912522e-12,282.2522277832031,294.1499938964844,288.7840881347656,288.0817565917969,291.2118835449219,288.8068542480469,282.5347900390625,0.0,0.0,0.0,0.0,1.0,1.0,1.4149131085522404e-12,-1.5510662189328838e-17,-1.414897604461174e-12,-4.72829457878743e-13,0.0,1.0,0.0,0.0,60.0,0.1096754446625709,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,0.0,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,288.7723388671875,288.0702209472656,291.2118835449219,288.8068542480469,282.5358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3519073013834593e-12,-1.4087754371421242e-17,1.3519213960117016e-12,-1.4468569571601808e-12,0.0,1.0,0.0,0.0,60.0,0.102967768907547,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,0.0,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,288.7723388671875,288.0702209472656,291.2118835449219,288.8068542480469,282.5358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3519073013834593e-12,-1.4087754371421242e-17,1.3519213960117016e-12,-1.4468569571601808e-12,0.0,1.0,0.0,0.0,60.0,0.102967768907547,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,2.5584387581580053e-13,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,2.6941627097668013e-13,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,1.989901434818267e-13,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,2.6941597282108265e-13,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,1.277990950912522e-12,282.2522277832031,294.1499938964844,288.7628479003906,288.0609436035156,291.2118835449219,288.8068542480469,282.536865234375,0.0,0.0,0.0,0.0,1.0,1.0,1.4149131085522404e-12,-1.5510662189328838e-17,-1.414897604461174e-12,-4.72829457878743e-13,0.0,1.0,0.0,0.0,60.0,0.096633031964302,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,2.5584387581580053e-13,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,2.6941627097668013e-13,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,1.989901434818267e-13,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,2.6941597282108265e-13,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,1.277990950912522e-12,282.2522277832031,294.1499938964844,288.7628479003906,288.0609436035156,291.2118835449219,288.8068542480469,282.536865234375,0.0,0.0,0.0,0.0,1.0,1.0,1.4149131085522404e-12,-1.5510662189328838e-17,-1.414897604461174e-12,-4.72829457878743e-13,0.0,1.0,0.0,0.0,60.0,0.096633031964302,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,0.0,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,288.759033203125,288.05718994140625,291.2118835449219,288.8068542480469,282.537353515625,0.0,0.0,0.0,0.0,1.0,1.0,1.3592539637244385e-12,1.6036246133100128e-17,-1.3592699014963738e-12,1.208676713403134e-12,0.0,1.0,0.0,0.0,60.0,0.0936598256230354,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,0.0,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,288.7558288574219,288.0540771484375,291.2118835449219,288.8068542480469,282.5378112792969,0.0,0.0,0.0,0.0,1.0,1.0,1.3592539637244385e-12,1.6036247787461353e-17,-1.3592699014963738e-12,1.208676713403134e-12,0.0,1.0,0.0,0.0,60.0,0.0907669812440872,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,0.0,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,288.7514953613281,288.0498352050781,291.2118835449219,288.8068542480469,282.5386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.007413324791376e-12,-1.1428022940567212e-17,4.007425034174839e-12,-5.783837818407189e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0851584076881408,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,0.0,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,288.7514953613281,288.0498352050781,291.2118835449219,288.8068542480469,282.5386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.007413324791376e-12,-1.1428022940567212e-17,4.007425034174839e-12,-5.783837818407189e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0851584076881408,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,0.0,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,288.75,288.0483703613281,291.2118835449219,288.8068542480469,282.53955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.007413324791376e-12,-1.1428022113386598e-17,4.007425034174839e-12,-5.783837818407189e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0799160897731781,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,0.0,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,288.75,288.0483703613281,291.2118835449219,288.8068542480469,282.53955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.007413324791376e-12,-1.1428022113386598e-17,4.007425034174839e-12,-5.783837818407189e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0799160897731781,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,-2.5584387581580053e-13,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,-2.6941627097668013e-13,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,-1.989901434818267e-13,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,-2.6941597282108265e-13,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,-1.277990950912522e-12,282.2522277832031,294.1499938964844,288.7506103515625,288.0489501953125,291.2118835449219,288.8068542480469,282.54034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.0630706264754846e-12,-1.204643474704043e-17,4.063082769539816e-12,-4.102360812163752e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0750127434730529,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,-2.5584387581580053e-13,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,-2.6941627097668013e-13,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,-1.989901434818267e-13,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,-2.6941597282108265e-13,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,-1.277990950912522e-12,282.2522277832031,294.1499938964844,288.7506103515625,288.0489501953125,291.2118835449219,288.8068542480469,282.54034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.0630706264754846e-12,-1.204643474704043e-17,4.063082769539816e-12,-4.102360812163752e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0750127434730529,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,0.0,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,288.75250244140625,288.0508117675781,291.2118835449219,288.8068542480469,282.5410461425781,0.0,0.0,0.0,0.0,1.0,1.0,1.3592539637244385e-12,1.6036249441822578e-17,-1.3592699014963738e-12,1.208676713403134e-12,0.0,1.0,0.0,0.0,60.0,0.0704822540283203,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,0.0,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,288.75250244140625,288.0508117675781,291.2118835449219,288.8068542480469,282.5410461425781,0.0,0.0,0.0,0.0,1.0,1.0,1.3592539637244385e-12,1.6036249441822578e-17,-1.3592699014963738e-12,1.208676713403134e-12,0.0,1.0,0.0,0.0,60.0,0.0704822540283203,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,2.5584387581580053e-13,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,2.6941627097668013e-13,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,1.989901434818267e-13,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,2.6941597282108265e-13,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,1.277990950912522e-12,282.2522277832031,294.1499938964844,288.75396728515625,288.05224609375,291.2118835449219,288.8068542480469,282.5414123535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.2962501081195676e-12,-1.34693409105868e-17,1.2962636606467237e-12,-3.128333529722749e-12,0.0,1.0,0.0,0.0,60.0,0.0683618634939193,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,-2.5584387581580053e-13,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,-2.6941627097668013e-13,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,-1.989901434818267e-13,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,-2.6941597282108265e-13,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,-1.277990950912522e-12,282.2522277832031,294.1499938964844,288.7558288574219,288.0540466308594,291.2118835449219,288.8068542480469,282.541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.0630706264754846e-12,-1.204643474704043e-17,4.063082769539816e-12,-4.102360812163752e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0663062632083892,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,0.0,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,288.7606811523437,288.0588073730469,291.2118835449219,288.8068542480469,282.5423889160156,0.0,0.0,0.0,0.0,1.0,1.0,1.3592539637244385e-12,1.6036249441822578e-17,-1.3592699014963738e-12,1.208676713403134e-12,0.0,1.0,0.0,0.0,60.0,0.0622850432991981,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,0.0,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,288.7606811523437,288.0588073730469,291.2118835449219,288.8068542480469,282.5423889160156,0.0,0.0,0.0,0.0,1.0,1.0,1.3592539637244385e-12,1.6036249441822578e-17,-1.3592699014963738e-12,1.208676713403134e-12,0.0,1.0,0.0,0.0,60.0,0.0622850432991981,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,2.5584387581580053e-13,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,2.6941627097668013e-13,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,1.989901434818267e-13,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,2.6941597282108265e-13,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,1.277990950912522e-12,282.2522277832031,294.1499938964844,288.7672119140625,288.0652160644531,291.2118835449219,288.8068542480469,282.5429992675781,0.0,0.0,0.0,0.0,1.0,1.0,4.070417180396246e-12,1.3994929817441766e-17,-4.070431058184054e-12,3.864180676826923e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0585356280207634,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,2.5584387581580053e-13,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,2.6941627097668013e-13,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,1.989901434818267e-13,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,2.6941597282108265e-13,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,1.277990950912522e-12,282.2522277832031,294.1499938964844,288.7672119140625,288.0652160644531,291.2118835449219,288.8068542480469,282.5429992675781,0.0,0.0,0.0,0.0,1.0,1.0,4.070417180396246e-12,1.3994929817441766e-17,-4.070431058184054e-12,3.864180676826923e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0585356280207634,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,0.0,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,288.7713317871094,288.0692443847656,291.2118835449219,288.8068542480469,282.5433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3519073013834593e-12,-1.4087754371421242e-17,1.3519213960117016e-12,-1.4468569571601808e-12,0.0,1.0,0.0,0.0,60.0,0.056707888841629,-0.0,-2.327914574057399e-34,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,0.0,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,288.77557373046875,288.0733947753906,291.2118835449219,288.8068542480469,282.5435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3519073013834593e-12,-1.4087754371421242e-17,1.3519213960117016e-12,-1.4468569571601808e-12,0.0,1.0,0.0,0.0,60.0,0.0550208911299705,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,2.5584387581580053e-13,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,2.6941627097668013e-13,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,1.989901434818267e-13,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,2.6941597282108265e-13,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,1.277990950912522e-12,282.2522277832031,294.1499938964844,288.78582763671875,288.0834655761719,291.2118835449219,288.8068542480469,282.5440979003906,0.0,0.0,0.0,0.0,1.0,1.0,1.4149131085522404e-12,-1.551066053496761e-17,-1.414897604461174e-12,-4.72829457878743e-13,0.0,1.0,0.0,0.0,60.0,0.0516804344952106,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
