time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18162840,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,2.5584387581580053e-13,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,2.6941627097668013e-13,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,1.989901434818267e-13,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,2.6941597282108265e-13,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,1.277990950912522e-12,282.2522277832031,294.1499938964844,288.78582763671875,288.0834655761719,291.2118835449219,288.8068542480469,282.5440979003906,0.0,0.0,0.0,0.0,1.0,1.0,1.4149131085522404e-12,-1.551066053496761e-17,-1.414897604461174e-12,-4.72829457878743e-13,0.0,1.0,0.0,0.0,60.0,0.0516804344952106,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,2.5584387581580053e-13,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,2.6941627097668013e-13,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,1.989901434818267e-13,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,2.6941597282108265e-13,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,1.277990950912522e-12,282.2522277832031,294.1499938964844,288.791748046875,288.0892639160156,291.2118835449219,288.8068542480469,282.5443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2962501081195676e-12,-1.3469340083406185e-17,1.2962636606467237e-12,-3.128333529722749e-12,0.0,1.0,0.0,0.0,60.0,0.0501110814511776,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,0.0,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,288.7981872558594,288.0955505371094,291.2118835449219,288.8068542480469,282.54461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.007413324791376e-12,-1.142801963184476e-17,4.007425034174839e-12,-5.783837818407189e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0485938303172588,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,2.5584387581580053e-13,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,2.6941627097668013e-13,298.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,1.989901434818267e-13,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,2.6941597282108265e-13,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,1.277990950912522e-12,282.2522277832031,294.1499938964844,288.8127136230469,288.1097717285156,291.2118835449219,288.8068542480469,282.54510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2962501081195676e-12,-1.3469339256225573e-17,1.2962636606467237e-12,-3.128333529722749e-12,0.0,1.0,0.0,0.0,60.0,0.0456252470612525,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,2.5584387581580053e-13,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,2.6941627097668013e-13,298.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,1.989901434818267e-13,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,2.6941597282108265e-13,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,1.277990950912522e-12,282.2522277832031,294.1499938964844,288.8127136230469,288.1097717285156,291.2118835449219,288.8068542480469,282.54510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2962501081195676e-12,-1.3469339256225573e-17,1.2962636606467237e-12,-3.128333529722749e-12,0.0,1.0,0.0,0.0,60.0,0.0456252470612525,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,2.5584387581580053e-13,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,2.6941627097668013e-13,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,1.989901434818267e-13,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,2.6941597282108265e-13,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,1.277990950912522e-12,282.2522277832031,294.1499938964844,288.8295288085937,288.12628173828125,291.2118835449219,288.8068542480469,282.5455322265625,0.0,0.0,0.0,0.0,1.0,1.0,4.070417180396246e-12,1.3994931471802988e-17,-4.070431058184054e-12,3.864180676826923e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0428580455482006,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,2.5584387581580053e-13,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,2.6941627097668013e-13,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,1.989901434818267e-13,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,2.6941597282108265e-13,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,1.277990950912522e-12,282.2522277832031,294.1499938964844,288.8295288085937,288.12628173828125,291.2118835449219,288.8068542480469,282.5455322265625,0.0,0.0,0.0,0.0,1.0,1.0,4.070417180396246e-12,1.3994931471802988e-17,-4.070431058184054e-12,3.864180676826923e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0428580455482006,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,2.5584387581580053e-13,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,2.6941627097668013e-13,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,1.989901434818267e-13,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,2.6941597282108265e-13,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,1.277990950912522e-12,282.2522277832031,294.1499938964844,288.84881591796875,288.1451721191406,291.2118835449219,288.8068542480469,282.54595947265625,0.0,0.0,0.0,0.0,1.0,1.0,1.4149131085522404e-12,-1.5510658880606384e-17,-1.414897604461174e-12,-4.72829457878743e-13,0.0,1.0,0.0,0.0,60.0,0.0402768552303314,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,2.5584387581580053e-13,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,2.6941627097668013e-13,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,1.989901434818267e-13,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,2.6941597282108265e-13,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,1.277990950912522e-12,282.2522277832031,294.1499938964844,288.84881591796875,288.1451721191406,291.2118835449219,288.8068542480469,282.54595947265625,0.0,0.0,0.0,0.0,1.0,1.0,1.4149131085522404e-12,-1.5510658880606384e-17,-1.414897604461174e-12,-4.72829457878743e-13,0.0,1.0,0.0,0.0,60.0,0.0402768552303314,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,0.0,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,288.8706970214844,288.1665954589844,291.2118835449219,288.8068542480469,282.5463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3519073013834593e-12,-1.4087752717060017e-17,1.3519213960117016e-12,-1.4468569571601808e-12,0.0,1.0,0.0,0.0,60.0,0.0378120616078376,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,0.0,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,288.8706970214844,288.1665954589844,291.2118835449219,288.8068542480469,282.5463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3519073013834593e-12,-1.4087752717060017e-17,1.3519213960117016e-12,-1.4468569571601808e-12,0.0,1.0,0.0,0.0,60.0,0.0378120616078376,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,0.0,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,288.88262939453125,288.17828369140625,291.2118835449219,288.8068542480469,282.54656982421875,0.0,0.0,0.0,0.0,1.0,1.0,1.3592539637244385e-12,1.6036249441822578e-17,-1.3592699014963738e-12,1.208676713403134e-12,0.0,1.0,0.0,0.0,60.0,0.0366561822593212,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,0.0,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,288.8952331542969,288.1906433105469,291.2118835449219,288.8068542480469,282.5467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3519073013834593e-12,-1.4087752717060017e-17,1.3519213960117016e-12,-1.4468569571601808e-12,0.0,1.0,0.0,0.0,60.0,0.0355325788259506,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,0.0,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,288.9226379394531,288.2174987792969,291.2118835449219,288.8068542480469,282.5470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3519073013834593e-12,-1.4087752717060017e-17,1.3519213960117016e-12,-1.4468569571601808e-12,0.0,1.0,0.0,0.0,60.0,0.0333467870950698,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,0.0,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,288.9226379394531,288.2174987792969,291.2118835449219,288.8068542480469,282.5470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3519073013834593e-12,-1.4087752717060017e-17,1.3519213960117016e-12,-1.4468569571601808e-12,0.0,1.0,0.0,0.0,60.0,0.0333467870950698,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,-2.5584387581580053e-13,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,-2.6941627097668013e-13,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,-1.989901434818267e-13,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,-2.6941597282108265e-13,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,-1.277990950912522e-12,282.2522277832031,294.1499938964844,288.9529724121094,288.2472229003906,291.2118835449219,288.8068542480469,282.54742431640625,0.0,0.0,0.0,0.0,1.0,1.0,1.3592539637244385e-12,1.6036249441822578e-17,-1.3592699014963738e-12,1.208676713403134e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0313081257045269,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,-2.5584387581580053e-13,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,-2.6941627097668013e-13,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,-1.989901434818267e-13,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,-2.6941597282108265e-13,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,-1.277990950912522e-12,282.2522277832031,294.1499938964844,288.9529724121094,288.2472229003906,291.2118835449219,288.8068542480469,282.54742431640625,0.0,0.0,0.0,0.0,1.0,1.0,1.3592539637244385e-12,1.6036249441822578e-17,-1.3592699014963738e-12,1.208676713403134e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0313081257045269,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,0.0,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,288.97265625,288.2664794921875,291.2118835449219,288.8068542480469,282.547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3519073013834593e-12,-1.4087752717060017e-17,1.3519213960117016e-12,-1.4468569571601808e-12,0.0,1.0,0.0,0.0,60.0,0.030159717425704,-0.0,-1.8243511612643624e-34,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,0.0,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,288.9864196777344,288.27996826171875,291.2118835449219,288.8068542480469,282.5477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3519073013834593e-12,-1.4087752717060017e-17,1.3519213960117016e-12,-1.4468569571601808e-12,0.0,1.0,0.0,0.0,60.0,0.0293941739946603,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,0.0,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,289.0230407714844,288.3158569335937,291.2118835449219,288.8068542480469,282.54803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3519073013834593e-12,-1.4087752717060017e-17,1.3519213960117016e-12,-1.4468569571601808e-12,0.0,1.0,0.0,0.0,60.0,0.0275961812585592,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,0.0,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,289.0230407714844,288.3158569335937,291.2118835449219,288.8068542480469,282.54803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3519073013834593e-12,-1.4087752717060017e-17,1.3519213960117016e-12,-1.4468569571601808e-12,0.0,1.0,0.0,0.0,60.0,0.0275961812585592,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,0.0,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,289.0426025390625,288.33502197265625,291.2118835449219,288.8068542480469,282.54815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3519073013834593e-12,-1.4087752717060017e-17,1.3519213960117016e-12,-1.4468569571601808e-12,0.0,1.0,0.0,0.0,60.0,0.0267514418810606,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,0.0,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,289.0630187988281,288.35504150390625,291.2118835449219,288.8068542480469,282.5483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3519073013834593e-12,-1.4087752717060017e-17,1.3519213960117016e-12,-1.4468569571601808e-12,0.0,1.0,0.0,0.0,60.0,0.0259287357330322,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,0.0,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,289.1064758300781,288.3976135253906,291.2118835449219,288.8068542480469,282.5485534667969,0.0,0.0,0.0,0.0,1.0,1.0,1.3592539637244385e-12,1.6036249441822578e-17,-1.3592699014963738e-12,1.208676713403134e-12,0.0,1.0,0.0,0.0,60.0,0.024330511689186,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,0.0,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,289.1064758300781,288.3976135253906,291.2118835449219,288.8068542480469,282.5485534667969,0.0,0.0,0.0,0.0,1.0,1.0,1.3592539637244385e-12,1.6036249441822578e-17,-1.3592699014963738e-12,1.208676713403134e-12,0.0,1.0,0.0,0.0,60.0,0.024330511689186,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,0.0,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,289.1535339355469,288.4436950683594,291.2118835449219,288.8068542480469,282.5487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3519073013834593e-12,-1.4087752717060017e-17,1.3519213960117016e-12,-1.4468569571601808e-12,0.0,1.0,0.0,0.0,60.0,0.0228531975299119,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,0.0,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,289.1535339355469,288.4436950683594,291.2118835449219,288.8068542480469,282.5487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3519073013834593e-12,-1.4087752717060017e-17,1.3519213960117016e-12,-1.4468569571601808e-12,0.0,1.0,0.0,0.0,60.0,0.0228531975299119,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,0.0,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,289.2043151855469,288.4934387207031,291.2118835449219,288.8068542480469,282.5490417480469,0.0,0.0,0.0,0.0,1.0,1.0,1.3592539637244385e-12,1.6036251096183803e-17,-1.3592699014963738e-12,1.208676713403134e-12,0.0,1.0,0.0,0.0,60.0,0.0214468594640493,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,0.0,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,289.2043151855469,288.4934387207031,291.2118835449219,288.8068542480469,282.5490417480469,0.0,0.0,0.0,0.0,1.0,1.0,1.3592539637244385e-12,1.6036251096183803e-17,-1.3592699014963738e-12,1.208676713403134e-12,0.0,1.0,0.0,0.0,60.0,0.0214468594640493,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,2.5584387581580053e-13,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,2.6941627097668013e-13,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,1.989901434818267e-13,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,2.6941597282108265e-13,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,1.277990950912522e-12,282.2522277832031,294.1499938964844,289.2589111328125,288.5469665527344,291.2118835449219,288.8068542480469,282.5492553710937,0.0,0.0,0.0,0.0,1.0,1.0,1.4149131085522404e-12,-1.5510658880606384e-17,-1.414897604461174e-12,-4.72829457878743e-13,0.0,1.0,0.0,0.0,60.0,0.0201421994715929,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,2.5584387581580053e-13,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,2.6941627097668013e-13,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,1.989901434818267e-13,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,2.6941597282108265e-13,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,1.277990950912522e-12,282.2522277832031,294.1499938964844,289.2589111328125,288.5469665527344,291.2118835449219,288.8068542480469,282.5492553710937,0.0,0.0,0.0,0.0,1.0,1.0,1.4149131085522404e-12,-1.5510658880606384e-17,-1.414897604461174e-12,-4.72829457878743e-13,0.0,1.0,0.0,0.0,60.0,0.0201421994715929,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,2.5584387581580053e-13,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,2.6941627097668013e-13,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,1.989901434818267e-13,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,2.6941597282108265e-13,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,1.277990950912522e-12,282.2522277832031,294.1499938964844,289.2877197265625,288.5751647949219,291.2118835449219,288.8068542480469,282.5493469238281,0.0,0.0,0.0,0.0,1.0,1.0,1.4149131085522404e-12,-1.551066053496761e-17,-1.414897604461174e-12,-4.72829457878743e-13,0.0,1.0,0.0,0.0,60.0,0.0195201784372329,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,2.5584387581580053e-13,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,2.6941627097668013e-13,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,1.989901434818267e-13,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,2.6941597282108265e-13,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,1.277990950912522e-12,282.2522277832031,294.1499938964844,289.3175354003906,288.6043701171875,291.2118835449219,288.8068542480469,282.5494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.2962501081195676e-12,-1.3469340083406185e-17,1.2962636606467237e-12,-3.128333529722749e-12,0.0,1.0,0.0,0.0,60.0,0.018915057182312,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,2.5584387581580053e-13,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,2.6941627097668013e-13,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,1.989901434818267e-13,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,2.6941597282108265e-13,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,1.277990950912522e-12,282.2522277832031,294.1499938964844,289.3802490234375,288.6658020019531,291.2118835449219,288.8068542480469,282.5496520996094,0.0,0.0,0.0,0.0,1.0,1.0,1.4149131085522404e-12,-1.551066053496761e-17,-1.414897604461174e-12,-4.72829457878743e-13,0.0,1.0,0.0,0.0,60.0,0.0177519433200359,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,2.5584387581580053e-13,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,2.6941627097668013e-13,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,1.989901434818267e-13,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,2.6941597282108265e-13,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,1.277990950912522e-12,282.2522277832031,294.1499938964844,289.3802490234375,288.6658020019531,291.2118835449219,288.8068542480469,282.5496520996094,0.0,0.0,0.0,0.0,1.0,1.0,1.4149131085522404e-12,-1.551066053496761e-17,-1.414897604461174e-12,-4.72829457878743e-13,0.0,1.0,0.0,0.0,60.0,0.0177519433200359,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,2.5584387581580053e-13,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,2.6941627097668013e-13,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,1.989901434818267e-13,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,2.6941597282108265e-13,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,1.277990950912522e-12,282.2522277832031,294.1499938964844,289.4472045898437,288.7314147949219,291.2118835449219,288.8068542480469,282.5498352050781,0.0,0.0,0.0,0.0,1.0,1.0,1.4149131085522404e-12,-1.551066053496761e-17,-1.414897604461174e-12,-4.72829457878743e-13,0.0,1.0,0.0,0.0,60.0,0.0166545063257217,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,2.5584387581580053e-13,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,2.6941627097668013e-13,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,1.989901434818267e-13,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,2.6941597282108265e-13,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,1.277990950912522e-12,282.2522277832031,294.1499938964844,289.4472045898437,288.7314147949219,291.2118835449219,288.8068542480469,282.5498352050781,0.0,0.0,0.0,0.0,1.0,1.0,1.4149131085522404e-12,-1.551066053496761e-17,-1.414897604461174e-12,-4.72829457878743e-13,0.0,1.0,0.0,0.0,60.0,0.0166545063257217,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,0.0,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,289.4952087402344,288.7784423828125,291.2118835449219,288.8068542480469,282.5499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.007413324791376e-12,-1.1428018804664148e-17,4.007425034174839e-12,-5.783837818407189e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0159805510193109,-0.0,-4.7175372061975687e-35,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,0.0,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,289.5185241699219,288.80126953125,291.2118835449219,288.8068542480469,282.54998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3519073013834593e-12,-1.4087752717060017e-17,1.3519213960117016e-12,-1.4468569571601808e-12,0.0,1.0,0.0,0.0,60.0,0.0156634300947189,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,-2.5584387581580053e-13,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,-2.6941627097668013e-13,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,-1.989901434818267e-13,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,-2.6941597282108265e-13,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,-1.277990950912522e-12,282.2522277832031,294.1499938964844,289.5943298339844,288.87554931640625,291.2118835449219,288.8068542480469,282.5501403808594,0.0,0.0,0.0,0.0,1.0,1.0,-4.0630706264754846e-12,-1.2046432265498592e-17,4.063082769539816e-12,-4.102360812163752e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0146839478984475,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
