time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18165240,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,-2.5584387581580053e-13,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,-2.6941627097668013e-13,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,-1.989901434818267e-13,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,-2.6941597282108265e-13,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,-1.277990950912522e-12,282.2522277832031,294.1499938964844,289.5943298339844,288.87554931640625,291.2118835449219,288.8068542480469,282.5501403808594,0.0,0.0,0.0,0.0,1.0,1.0,-4.0630706264754846e-12,-1.2046432265498592e-17,4.063082769539816e-12,-4.102360812163752e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0146839478984475,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,0.0,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,289.63397216796875,288.9143981933594,291.2118835449219,288.8068542480469,282.5502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3519073013834593e-12,-1.4087752717060017e-17,1.3519213960117016e-12,-1.4468569571601808e-12,0.0,1.0,0.0,0.0,60.0,0.0142275020480155,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,0.0,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,0.0,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,0.0,282.2522277832031,294.1499938964844,289.6747741699219,288.954345703125,291.2118835449219,288.8068542480469,282.55029296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3519073013834593e-12,-1.4087752717060017e-17,1.3519213960117016e-12,-1.4468569571601808e-12,0.0,1.0,0.0,0.0,60.0,0.0137836588546633,-0.0,-0.0,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,2.5584387581580053e-13,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,2.6941627097668013e-13,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,1.989901434818267e-13,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,2.6941597282108265e-13,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,1.277990950912522e-12,282.2522277832031,294.1499938964844,289.75994873046875,289.0378112792969,291.2118835449219,288.8068542480469,282.5504455566406,0.0,0.0,0.0,0.0,1.0,1.0,4.070417180396246e-12,1.3994931471802988e-17,-4.070431058184054e-12,3.864180676826923e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0129228038713335,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.0,2.5584387581580053e-13,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,2.6941627097668013e-13,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.0,1.989901434818267e-13,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,2.6941597282108265e-13,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.215576171875,0.0,0.0,1.277990950912522e-12,282.2522277832031,294.1499938964844,289.75994873046875,289.0378112792969,291.2118835449219,288.8068542480469,282.5504455566406,0.0,0.0,0.0,0.0,1.0,1.0,4.070417180396246e-12,1.3994931471802988e-17,-4.070431058184054e-12,3.864180676826923e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0129228038713335,-0.0,-5.066788513209878e-25,0.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.050000000745058,0.0,298.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.21923828125,0.0,0.050000000745058,0.0,298.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.050000000745058,0.0,298.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.050000000745058,0.0,298.514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.215576171875,0.0,0.050000000745058,0.0,282.2522277832031,290.2820129394531,289.8500061035156,289.12603759765625,291.2118835449219,288.8068542480469,282.5505676269531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.3519073013834593e-12,-1.4087752717060017e-17,1.3519213960117016e-12,-1.4468569571601808e-12,0.0,1.0,0.0,0.0,60.0,0.0121579095721244,-0.0,-0.0,1.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.2567138671875,0.0,0.050000000745058,0.0,298.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.21923828125,0.0,0.050000000745058,0.0,298.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.2266540527344,0.0,0.050000000745058,0.0,298.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.050000000745058,0.0,298.514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.215576171875,0.0,0.050000000745058,0.0,282.2522277832031,290.2820129394531,289.8500061035156,289.12603759765625,291.2118835449219,288.8068542480469,282.5505676269531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.3519073013834593e-12,-1.4087752717060017e-17,1.3519213960117016e-12,-1.4468569571601808e-12,0.0,1.0,0.0,0.0,60.0,0.0121579095721244,-0.0,-0.0,1.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.4526672363281,0.6342015266418457,0.050000000745058,0.0408534780144691,298.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.4413452148437,0.6342015266418457,0.050000000745058,0.0430206917226314,298.821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.44366455078125,0.6342015266418457,0.050000000745058,0.0317749418318271,298.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.4402770996094,0.6342015266418457,0.050000000745058,0.0430206805467605,298.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.44024658203125,0.6342015266418457,0.050000000745058,0.204071506857872,282.45037841796875,290.22418212890625,289.8966369628906,289.1712646484375,295.4454650878906,296.56011962890625,282.76788330078125,1.0,0.1097094118595123,0.0992913991212844,0.0992913991212844,1.0,1.0,-0.4353511929512024,0.0013333510141819,0.4340178668498993,-0.1313804686069488,0.0,1.0,0.0,10.17630386352539,60.0,1659.731201171875,0.0,12.280489921569824,1.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4227600097656,0.6316028237342834,0.050000000745058,0.0452687293291091,298.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4222412109375,0.6316028237342834,0.050000000745058,0.0476701520383358,298.75067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4223327636719,0.6316028237342834,0.050000000745058,0.0352090150117874,298.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.42218017578125,0.6316028237342834,0.050000000745058,0.0476701520383358,298.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.42218017578125,0.6316028237342834,0.050000000745058,0.2261266708374023,283.55377197265625,290.1654663085937,289.9440002441406,289.2161865234375,295.9454650878906,298.4368591308594,284.4662475585937,1.0,0.1210857704281807,0.1985827982425689,0.1985827982425689,1.0,1.0,-0.4823439419269562,0.0227548405528068,0.4595891237258911,-0.121320754289627,0.0,1.0,0.0,12.494427680969238,60.0,3392.833251953125,0.0,16.69017791748047,1.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4928283691406,0.5709033608436584,0.050000000745058,0.0456814989447593,298.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4928283691406,0.5709033608436584,0.050000000745058,0.0481048189103603,298.6619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4928283691406,0.5709033608436584,0.050000000745058,0.0355300530791282,298.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4928283691406,0.5709033608436584,0.050000000745058,0.0481048189103603,298.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4928283691406,0.5709033608436584,0.050000000745058,0.228188544511795,286.61358642578125,290.04547119140625,290.0407409667969,289.30523681640625,295.9801025390625,298.5176086425781,287.1261901855469,1.0,0.1405773609876632,0.3971655964851379,0.3971655964851379,1.0,1.0,-0.4867455065250397,0.0935214534401893,0.3932240605354309,-0.0519368536770343,0.0,1.0,0.0,20.037776947021484,60.0,3263.3564453125,0.0,23.18280029296875,1.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4928283691406,0.5709033608436584,0.050000000745058,0.0456814989447593,298.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4928283691406,0.5709033608436584,0.050000000745058,0.0481048189103603,298.6619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4928283691406,0.5709033608436584,0.050000000745058,0.0355300530791282,298.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4928283691406,0.5709033608436584,0.050000000745058,0.0481048189103603,298.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4928283691406,0.5709033608436584,0.050000000745058,0.228188544511795,286.61358642578125,290.04547119140625,290.0407409667969,289.30523681640625,295.9801025390625,298.5176086425781,287.1261901855469,1.0,0.1405773609876632,0.3971655964851379,0.3971655964851379,1.0,1.0,-0.4867455065250397,0.0935214534401893,0.3932240605354309,-0.0519368536770343,0.0,1.0,0.0,20.037776947021484,60.0,3263.3564453125,0.0,23.18280029296875,1.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4727478027344,0.5491543412208557,0.050000000745058,0.0458185300230979,298.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4727478027344,0.5491543412208557,0.050000000745058,0.0482491180300712,298.63482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4727478027344,0.5491543412208557,0.050000000745058,0.0356366336345672,298.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4727478027344,0.5491543412208557,0.050000000745058,0.0482491180300712,298.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4727478027344,0.5491543412208557,0.050000000745058,0.2288730442523956,287.563720703125,289.9842529296875,290.0901184082031,289.3493347167969,296.0184020996094,298.554443359375,288.0080871582031,1.0,0.1489675641059875,0.4964569807052612,0.4964569807052612,1.0,1.0,-0.4882060885429382,0.1423722505569458,0.3458338379859924,-0.0036585538182407,0.0,1.0,0.0,23.71480941772461,60.0,2950.85498046875,0.0,26.329877853393555,1.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.532423198223114,0.050000000745058,0.0459495186805725,298.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.532423198223114,0.050000000745058,0.0483870580792427,298.6149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.532423198223114,0.050000000745058,0.0357385165989398,298.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.532423198223114,0.050000000745058,0.0483870580792427,298.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.532423198223114,0.050000000745058,0.2295273691415786,288.426513671875,289.9222717285156,290.1401062011719,289.3931884765625,295.57257080078125,298.5431823730469,288.8373107910156,1.0,0.1565108150243759,0.597165584564209,0.597165584564209,0.9990015029907228,1.0,-0.4896014630794525,0.1799356043338775,0.3096658587455749,0.0334031246602535,0.0,1.0,0.0,27.222217559814453,60.0,2595.98046875,0.0,29.35235977172852,1.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.43231201171875,0.514706552028656,0.050000000745058,0.0461269617080688,298.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.43231201171875,0.514706552028656,0.050000000745058,0.0485739111900329,298.5958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.43231201171875,0.514706552028656,0.050000000745058,0.035876527428627,298.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.43231201171875,0.514706552028656,0.050000000745058,0.0485739111900329,298.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.43231201171875,0.514706552028656,0.050000000745058,0.2304137349128723,289.4994506835937,289.8303527832031,290.2142333984375,289.4566955566406,295.0607604980469,298.49371337890625,289.81805419921875,1.0,0.1661391854286193,0.7442819476127625,0.7442819476127625,0.9975427985191344,1.0,-0.4914921820163727,0.2055173218250274,0.2859748601913452,0.0584160238504409,0.0,1.0,0.0,31.97038078308105,60.0,2044.030029296875,-0.0,33.47904586791992,1.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7739562988281,0.5096580386161804,0.050000000745058,0.0461879782378673,298.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7739562988281,0.5096580386161804,0.050000000745058,0.0486381649971008,298.591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7739562988281,0.5096580386161804,0.050000000745058,0.0359239839017391,298.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7739562988281,0.5096580386161804,0.050000000745058,0.0486381649971008,298.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7739562988281,0.5096580386161804,0.050000000745058,0.2307185232639312,289.8355712890625,289.7960510253906,290.24188232421875,289.47998046875,294.9826965332031,298.4729919433594,290.1323547363281,1.0,0.1693133115768432,0.7985827922821045,0.7985827922821045,0.9970044493675232,1.0,-0.492142379283905,0.2095449417829513,0.2825974524021148,0.0622688978910446,0.0,1.0,0.0,33.60249710083008,60.0,1881.0992431640625,-0.0,34.906211853027344,1.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.45147705078125,0.5005887746810913,0.050000000745058,0.0463128536939621,298.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.45147705078125,0.5005887746810913,0.050000000745058,0.0487696677446365,298.5839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.45147705078125,0.5005887746810913,0.050000000745058,0.0360211096704006,298.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.45147705078125,0.5005887746810913,0.050000000745058,0.0487696677446365,298.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.45147705078125,0.5005887746810913,0.050000000745058,0.2313423007726669,290.5050964355469,289.7201232910156,290.3031311035156,289.53076171875,294.9044189453125,298.4394226074219,290.7686767578125,1.0,0.175615593791008,0.9176751375198364,0.9176751375198364,0.995823621749878,1.0,-0.4934726059436798,0.2142501026391983,0.2792224884033203,0.0666328817605972,0.0,1.0,0.0,36.94234085083008,60.0,1590.646484375,-0.0,37.83920669555664,1.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8755798339844,0.4955408275127411,0.050000000745058,0.0463917665183544,298.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8755798339844,0.4955408275127411,0.050000000745058,0.048852764070034,298.5813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8755798339844,0.4955408275127411,0.050000000745058,0.0360824838280677,298.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8755798339844,0.4955408275127411,0.050000000745058,0.048852764070034,298.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8755798339844,0.4955408275127411,0.050000000745058,0.2317364811897277,290.9252014160156,289.6670837402344,290.3459167480469,289.5656433105469,294.890625,298.42431640625,291.1688842773437,1.0,0.1794748455286026,1.0,1.0,0.9950073957443236,1.0,-0.494313895702362,0.2158594578504562,0.278454452753067,0.068031869828701,0.0,1.0,0.0,39.05263900756836,60.0,1428.5482177734375,-0.0,39.70082473754883,1.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4190673828125,0.4895963072776794,0.050000000745058,0.0464930608868598,298.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4190673828125,0.4895963072776794,0.050000000745058,0.0489594303071498,298.5803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4190673828125,0.4895963072776794,0.050000000745058,0.0361612699925899,298.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4190673828125,0.4895963072776794,0.050000000745058,0.0489594303071498,298.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4190673828125,0.4895963072776794,0.050000000745058,0.232242465019226,291.4632263183594,289.5916748046875,290.4067077636719,289.6144104003906,294.8753967285156,298.41094970703125,291.6789855957031,1.0,0.1843021214008331,1.0,1.0,0.8815398812294006,1.0,-0.495393306016922,0.2187821865081787,0.2766111195087433,0.0706817358732223,0.0,1.0,0.0,41.76163864135742,60.0,1230.960205078125,-0.0,42.10042190551758,1.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166320,298.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.77862548828125,0.4858565330505371,0.050000000745058,0.0465604960918426,298.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.77862548828125,0.4858565330505371,0.050000000745058,0.0490304455161094,298.5811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.77862548828125,0.4858565330505371,0.050000000745058,0.0362137183547019,298.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.77862548828125,0.4858565330505371,0.050000000745058,0.0490304455161094,298.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.77862548828125,0.4858565330505371,0.050000000745058,0.2325793206691742,291.8187255859375,289.1657409667969,290.45196533203125,289.650146484375,294.8392333984375,298.4056701660156,292.0133361816406,1.0,0.1874427795410156,1.0,1.0,0.7978338599205017,1.0,-0.4961118996143341,0.2230064570903778,0.2731054425239563,0.0747146680951118,0.0,1.0,0.0,43.56550979614258,48.0,1097.49267578125,-0.0,43.70426559448242,1.0,278.6053161621094,280.6640930175781,293.7349548339844,295.48223876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.857558067571114e-23,2.428779033785557e-23,2.428779033785557e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166380,298.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.96685791015625,0.4834960401058197,0.050000000745058,0.0466039963066577,298.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.96685791015625,0.4834960401058197,0.050000000745058,0.0490762516856193,298.5727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.96685791015625,0.4834960401058197,0.050000000745058,0.0362475514411926,298.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.96685791015625,0.4834960401058197,0.050000000745058,0.0490762516856193,298.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.96685791015625,0.4834960401058197,0.050000000745058,0.2327966094017028,288.5102844238281,289.0710754394531,290.5350341796875,289.7144470214844,294.6046447753906,298.3974914550781,285.6212463378906,1.0,0.1890387833118438,1.0,1.0,0.6458719968795776,1.0,-0.496575653553009,0.2432187348604202,0.25335693359375,0.0947300717234611,0.1000000014901161,1.0,0.0,44.7314338684082,48.0,16608.689453125,-0.0,44.745941162109375,1.0,278.48785400390625,285.10308837890625,295.4810485839844,297.3451232910156,293.1499938964844,293.1499938964844,278.1499938964844,2780.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4114711880683899,1.0,0.0,0.0,1.1105996370315552,1.1106032133102417,8.94856242439346e-08,4.258452892303467,4.258443355560303,9.849520210991614e-06,0.0,0.0,-0.0,6112.89599609375,0.0,42.21269607543945,1894.404052734375,0.0,296.3207092285156,0.2907474339008331,1.0,0.0,3.0,1.0,0.0
18166440,298.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4758605957031,0.4835826158523559,0.050000000745058,0.0466023907065391,298.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4758605957031,0.4835826158523559,0.050000000745058,0.0490745641291141,298.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4758605957031,0.4835826158523559,0.050000000745058,0.0362463034689426,298.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4758605957031,0.4835826158523559,0.050000000745058,0.0490745641291141,298.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4758605957031,0.4835826158523559,0.050000000745058,0.2327885925769806,285.9651184082031,288.68365478515625,290.5599365234375,289.7334289550781,294.4413757324219,298.3878479003906,283.59246826171875,1.0,0.1888961941003799,1.0,1.0,0.6006603240966797,1.0,-0.4965586066246032,0.2558773458003998,0.2406812608242035,0.1073376014828682,5.551115123125783e-17,1.0,0.0,44.69021987915039,36.0,16118.509765625,-0.0,44.71112823486328,1.0,278.4046325683594,282.47576904296875,295.4322509765625,297.36602783203125,293.1499938964844,293.1499938964844,278.1499938964844,4127.30419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5313940644264221,1.0,0.0,0.0,1.3531850576400757,1.3531887531280518,1.243806622142074e-07,4.264382362365723,4.264372825622559,9.799080544325989e-06,0.0,0.0,-0.0,5511.47021484375,0.0,75.9496841430664,1895.226806640625,0.0,613.2261352539062,0.3492071330547333,1.0,0.0,3.0,1.0,0.0
18166500,298.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5502624511719,0.4848159849643707,0.050000000745058,0.0465796031057834,298.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.5502624511719,0.4848159849643707,0.050000000745058,0.0490505658090114,298.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.5502624511719,0.4848159849643707,0.050000000745058,0.0362285822629928,298.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.5502624511719,0.4848159849643707,0.050000000745058,0.0490505658090114,298.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5502624511719,0.4848159849643707,0.050000000745058,0.2326747775077819,282.2378234863281,288.6268615722656,290.61456298828125,289.7746276855469,293.8464660644531,298.354248046875,281.15509033203125,1.0,0.1877112537622451,1.0,1.0,0.5020735859870911,1.0,-0.4963158667087555,0.2994155585765838,0.1969003081321716,0.1507426500320434,5.551115123125783e-17,1.0,0.0,44.086727142333984,36.0,13720.2060546875,-0.0,44.18010330200195,1.0,278.2646179199219,280.34405517578125,294.570556640625,296.429931640625,293.1499938964844,293.1499938964844,278.1499938964844,7582.05029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693862080574036,1.0,0.0,0.0,1.834075927734375,1.834081768989563,2.245701296033077e-07,4.265880107879639,4.265870094299316,9.786305781744886e-06,0.0,0.0,-0.0,4916.958984375,0.0,188.85748291015625,1895.43115234375,0.0,1378.041259765625,0.4653553068637848,1.0,0.0,3.0,1.0,0.0
18166560,298.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,280.77899169921875,0.4872844815254211,0.050000000745058,0.0465344823896884,298.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,280.77899169921875,0.4872844815254211,0.050000000745058,0.0490030497312545,298.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,280.77899169921875,0.4872844815254211,0.050000000745058,0.036193486303091,297.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,280.77899169921875,0.4872844815254211,0.050000000745058,0.0490030497312545,298.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,280.77899169921875,0.4872844815254211,0.050000000745058,0.2324493676424026,280.6493835449219,288.2215881347656,290.6695861816406,289.81549072265625,294.14666748046875,298.3145446777344,280.25518798828125,1.0,0.185439184308052,1.0,1.0,0.5988155603408813,1.0,-0.4958352744579315,0.2604975700378418,0.2353377193212509,0.1121198683977127,5.551115123125783e-17,1.0,0.0,42.8750114440918,25.0,12801.173828125,-0.0,43.09574508666992,1.0,278.1910095214844,279.6358642578125,293.6588134765625,295.2570495605469,293.1499938964844,293.1499938964844,278.1499938964844,11398.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042732834815979,1.0,0.0,0.0,2.248782157897949,2.248790740966797,3.374362051999924e-07,4.265923500061035,4.265913963317871,9.78593379841186e-06,0.0,0.0,-0.0,4641.572265625,0.0,348.1033935546875,1895.43701171875,0.0,1644.63916015625,0.5652594566345215,1.0,0.0,3.0,1.0,0.0
18166620,298.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,280.00408935546875,0.4927780926227569,0.050000000745058,0.0464377924799919,298.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,280.00408935546875,0.4927780926227569,0.050000000745058,0.0489012338221073,298.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,280.00408935546875,0.4927780926227569,0.1689115613698959,0.036118283867836,297.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,280.00408935546875,0.4927780926227569,0.050000000745058,0.0489012338221073,298.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,280.00408935546875,0.4927780926227569,0.050000000745058,0.2319663912057876,279.9772644042969,288.1453857421875,290.75067138671875,289.8746643066406,294.7320251464844,298.2601318359375,279.8966979980469,1.0,0.1806581020355224,1.0,1.0,0.7401373982429504,1.0,-0.4948049485683441,0.2286197543144226,0.2661852240562439,0.0806277245283126,5.551115123125783e-17,1.0,0.0,40.28529357910156,25.0,12509.56640625,-0.0,40.79313659667969,1.0,278.1562805175781,279.2708435058594,292.8407897949219,294.0951538085937,293.1499938964844,293.1499938964844,278.1499938964844,16893.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684014797210693,1.0,0.0,0.0,2.737675189971924,2.737688064575196,5.001002705284918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.3994140625,0.0,628.0759887695312,1895.4371337890625,0.0,1370.86865234375,0.682658314704895,1.0,0.0,3.0,1.0,0.0
18166680,298.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,279.9170227050781,0.5023194551467896,0.050000000745058,0.0462872758507728,298.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,279.9170227050781,0.5023194551467896,0.050000000745058,0.0487427301704883,298.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,279.8975524902344,0.69735187292099,0.1680572628974914,0.0877108573913574,297.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,279.9170227050781,0.5023194551467896,0.050000000745058,0.0487427301704883,297.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,279.9170227050781,0.5023194551467896,0.050000000745058,0.2312145382165908,279.900146484375,287.7801513671875,290.78076171875,289.8963317871094,294.8302001953125,298.2371826171875,279.8759765625,1.0,0.1792094260454177,1.0,1.0,0.7922994494438171,1.0,-0.5552113056182861,0.2503483593463897,0.3048629760742187,0.0878714919090271,5.551115123125783e-17,1.0,0.0,36.728782653808594,28.0,13438.1279296875,-0.0,44.41611862182617,1.0,278.1529541015625,279.25738525390625,292.6803894042969,293.85321044921875,293.1499938964844,293.1499938964844,278.1499938964844,18774.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431458592414856,1.0,0.0,0.0,2.886068105697632,2.886082410812378,5.557845383918902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.0078125,0.0,735.844970703125,1895.4371337890625,0.0,1194.2379150390625,0.718218982219696,1.0,0.0,3.0,1.0,0.0
18166740,297.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,279.9428100585937,0.5099126100540161,0.050000000745058,0.0461844466626644,298.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,279.9428100585937,0.5099126100540161,0.1440321058034896,0.0486344471573829,298.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,279.9473571777344,0.7605157494544983,0.1521955281496048,0.1097912937402725,297.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,279.9428100585937,0.5099126100540161,0.050000000745058,0.0486344471573829,297.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,279.9428100585937,0.5099126100540161,0.050000000745058,0.2307008802890777,279.9464416503906,287.70123291015625,290.8747253417969,289.9629211425781,294.90447998046875,298.0598449707031,279.94140625,1.0,0.1769275218248367,1.0,1.0,0.9539840221405028,1.0,-0.5807889699935913,0.2534787654876709,0.3273102343082428,0.086076945066452,5.551115123125783e-17,1.0,0.0,34.2022705078125,28.0,14391.5126953125,-0.0,44.91634750366211,1.0,278.1502380371094,279.2162780761719,292.5631103515625,293.63531494140625,293.1499938964844,293.1499938964844,278.1499938964844,23836.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5670480728149414,1.0,0.0,0.0,3.251965045928955,3.251983165740967,7.056430035845551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.13134765625,0.0,1052.7000732421875,1895.4371337890625,0.0,761.4063110351562,0.8057413101196289,1.0,0.0,3.0,1.0,0.0
18166800,297.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,279.9418640136719,0.5164669156074524,0.050000000745058,0.0461065843701362,298.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,279.9413146972656,0.6279619932174683,0.1444548666477203,0.0806130468845367,298.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,279.9405822753906,0.7657431364059448,0.1506843268871307,0.1082056984305381,297.8423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,279.9418640136719,0.5164669156074524,0.050000000745058,0.0485524535179138,297.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,279.9418640136719,0.5164669156074524,0.050000000745058,0.2303119301795959,279.9418334960937,287.3599548339844,290.8932800292969,289.9759216308594,294.9102478027344,298.0355529785156,279.936767578125,1.0,0.1770298033952713,1.0,1.0,0.9857833981513976,1.0,-0.6165785193443298,0.2680921554565429,0.3484863638877868,0.0925325155258178,5.551115123125783e-17,1.0,0.0,32.415748596191406,46.0,14915.71875,-0.0,47.31175994873047,1.0,278.150146484375,279.21661376953125,292.57958984375,293.6379089355469,293.1499938964844,293.1499938964844,278.1499938964844,24685.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5542935132980347,1.0,0.0,0.0,3.3093340396881104,3.30935287475586,7.307595524252974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.52783203125,0.0,1109.4019775390625,1895.4371337890625,0.0,704.729248046875,0.819445013999939,1.0,0.0,3.0,1.0,0.0
18166860,297.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,280.0069580078125,0.6839777827262878,0.133306547999382,0.0902868509292602,297.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,280.01580810546875,0.7616961002349854,0.1359242796897888,0.1317944973707199,297.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,280.016845703125,0.7813029289245605,0.1483297497034073,0.1049801334738731,297.8149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,279.99615478515625,0.5345085263252258,0.050000000745058,0.0483673848211765,297.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,279.99615478515625,0.5345085263252258,0.1271710246801376,0.2294340580701828,280.0116577148437,287.3116455078125,290.9585876464844,290.0211486816406,294.89923095703125,297.9252014160156,280.0561828613281,1.0,0.1812082678079605,1.0,1.0,0.9833391308784484,1.0,-0.7258659601211548,0.3137632608413696,0.4121027290821075,0.117823414504528,5.551115123125783e-17,1.0,0.0,28.7259464263916,46.0,17225.26171875,-0.0,57.184120178222656,1.0,278.1500244140625,279.31890869140625,292.7182006835937,293.80841064453125,293.1499938964844,293.1499938964844,278.1499938964844,27285.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5222071409225464,1.0,0.0,0.0,3.479281425476074,3.479302167892456,8.077415145635314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.798828125,0.0,1289.246826171875,1895.4371337890625,0.0,579.956787109375,0.8600112795829773,1.0,0.0,3.0,1.0,0.0
18166920,297.7763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,280.3072814941406,0.9616076946258544,0.123520128428936,0.1138305962085723,297.7790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,280.3092346191406,0.9635902047157288,0.1303576081991195,0.1205903887748718,297.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,280.2975158691406,0.8707863688468933,0.1504061818122863,0.0672947764396667,297.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,280.2339782714844,0.776670515537262,0.1230834573507309,0.064256876707077,297.8158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,280.29498291015625,0.9254633784294128,0.1245780363678932,0.5133054256439209,280.3211364746094,286.9615478515625,291.0069885253906,290.0542297363281,294.8764953613281,297.8390808105469,280.4693298339844,1.0,0.1915561407804489,1.0,1.0,0.9815359711647034,1.0,-1.0478507280349731,0.4531724452972412,0.5946782827377319,0.1965285241603851,5.551115123125783e-17,1.0,0.0,13.512590408325195,66.0,23583.96484375,-0.0,90.00315856933594,1.0,278.1499938964844,279.6904602050781,292.9179382324219,294.17486572265625,293.1499938964844,293.1499938964844,278.1499938964844,28856.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5193636417388916,1.0,0.0,0.0,3.578062057495117,3.5780839920043945,8.54257962146221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.83447265625,0.0,1402.20361328125,1895.4371337890625,0.0,570.0347900390625,0.8835704326629639,1.0,0.0,3.0,1.0,0.0
18166980,297.5821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,280.72515869140625,0.939963400363922,0.1114791855216026,0.1027605906128883,297.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,280.7242431640625,0.890118420124054,0.1268172562122345,0.0933681428432464,297.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,280.72509765625,0.8601546883583069,0.1585381776094436,0.0623080693185329,297.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,280.7237243652344,0.9420594573020936,0.1119170635938644,0.1088456511497497,297.6160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,280.74072265625,0.944167971611023,0.112483762204647,0.5193725228309631,280.736328125,286.89019775390625,291.1184387207031,290.129150390625,294.89385986328125,297.81170654296875,280.7561950683594,1.0,0.2149870246648788,1.0,1.0,0.9774070382118224,1.0,-1.203460454940796,0.5233153700828552,0.6801450252532959,0.2357824146747589,5.551115123125783e-17,1.0,1.0,15.20613956451416,66.0,26867.08984375,-0.0,114.9720230102539,1.0,278.1499938964844,279.8372497558594,293.46746826171875,295.07177734375,293.1499938964844,293.1499938964844,278.1499938964844,31540.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5929579138755798,1.0,1.0,0.0,3.740723371505737,3.7407474517822266,9.336937978332572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.234375,0.0,1602.2655029296875,1895.4371337890625,0.0,890.3467407226562,0.9223337173461914,1.0,0.2000000029802322,3.0,1.0,1.0
18167040,297.5673828125,297.1499938964844,293.1499938964844,0.0,-0.0,280.7463073730469,0.6398928761482239,0.1102274879813194,0.1040615513920784,297.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,280.6946105957031,0.6645656228065491,0.1326886564493179,0.1227428391575813,297.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,280.74920654296875,0.7156596779823303,0.1577805876731872,0.1119444593787193,297.5926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,280.7453918457031,0.6410389542579651,0.1106015369296073,0.110195517539978,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,280.75732421875,0.6422938704490662,0.1111048609018325,0.5259067416191101,280.7569580078125,286.5852966308594,291.12164306640625,290.1312866210937,293.60565185546875,297.1145935058594,280.4480285644531,1.0,0.2082213908433914,1.0,1.0,0.977288544178009,1.0,-0.7409620881080627,0.5813871026039124,0.1595750302076339,-0.4654649794101715,5.551115123125783e-17,1.0,1.0,43.91323852539063,54.0,24717.2890625,-34.18141174316406,123.97432708740234,1.0,278.1499938964844,279.7876892089844,293.4760131835937,295.0891418457031,293.1499938964844,293.14581298828125,278.1499938964844,31601.048828125,36000.0,313.1499938964844,206.7852935791016,18000.0,1.0,0.0,0.2972716391086578,0.0,1.0,0.5955038666725159,1.0,1.0,0.000151143540279,3.744335174560547,3.7443594932556152,9.354977805742236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0040278634987771,0.0040287375450134,-8.739555141801247e-07,5302.87255859375,0.0002677162410691,1606.9112548828125,1895.4371337890625,0.0037882579490542,904.0744018554688,0.9231940507888794,1.0,0.2000000029802322,3.0,1.0,1.0
18167100,297.5266418457031,297.1499938964844,293.1499938964844,0.0027801049873232,-292.759033203125,283.1501770019531,0.7500783801078796,0.1088567227125167,0.0990742817521095,297.6615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,281.43310546875,0.7960937023162842,0.1299028247594833,0.1245924085378646,297.83905029296875,297.1499938964844,293.1499938964844,0.003945309203118,-322.8480224609375,283.1483154296875,0.8435179591178894,0.1564445793628692,0.1101420447230339,297.5370178222656,297.1499938964844,293.1499938964844,0.0026515459176152,-294.04510498046875,283.1601257324219,0.7498857975006104,0.107938714325428,0.1042463779449462,297.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1713562011719,0.751577615737915,0.1088436245918273,0.4979844391345978,280.7094116210937,286.5541687011719,291.1792907714844,290.1693115234375,294.90673828125,297.78240966796875,280.7618408203125,1.0,0.2210850566625595,1.0,1.0,0.975164830684662,1.0,-1.1233716011047363,0.4866332113742828,0.6367383599281311,0.2171027362346649,5.551115123125783e-17,1.0,1.0,25.85791206359864,54.0,26651.2734375,-1604.3883056640625,129.8577423095703,1.0,278.1499938964844,279.8175048828125,293.5462951660156,295.2520446777344,299.2280578613281,298.3118591308594,278.1499938964844,32568.109375,36000.0,313.1499938964844,1433.6651611328125,18000.0,1.0,0.0,1.0,0.0,1.0,0.6357340812683105,1.0,1.0,0.0,3.8011958599090576,3.801220655441284,9.64126002145349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.3579981327056885,0.3579991459846496,-1.0126441338798031e-06,5367.876953125,0.0009005777537822,1681.2353515625,1895.4371337890625,4.982238292694092,1145.2265625,0.9367350935935974,1.0,0.2000000029802322,3.0,1.0,1.0
18167160,297.5115051269531,297.1499938964844,293.1499938964844,0.0024919775314629,-260.6766662597656,283.1506652832031,0.7221547365188599,0.109755627810955,0.099138930439949,297.5994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,280.9508056640625,0.7591975927352905,0.1270302981138229,0.12238260358572,297.809814453125,297.1499938964844,293.1499938964844,0.0035723999608308,-290.5267333984375,283.1492919921875,0.8127167224884033,0.1579397022724151,0.1105589568614959,297.5035705566406,297.1499938964844,293.1499938964844,0.0024597672745585,-270.95782470703125,283.1586608886719,0.7183884382247925,0.1070995032787323,0.1026810333132743,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,280.9490051269531,0.7188421487808228,0.1064260452985763,0.4880424737930298,280.95806884765625,286.2316589355469,291.23712158203125,290.20703125,294.9049987792969,297.7206420898437,281.01568603515625,1.0,0.2255926579236984,1.0,1.0,0.9764567017555236,1.0,-1.1074774265289309,0.479506254196167,0.6279711723327637,0.2129215151071548,5.551115123125783e-17,1.0,1.0,30.179941177368164,42.0,28539.298828125,-4193.798828125,133.9371795654297,1.0,278.1499938964844,279.914306640625,293.5635681152344,295.3932189941406,306.5642395019531,304.4618530273437,278.1499938964844,33329.95703125,36000.0,313.1499938964844,2128.607421875,19080.0,1.0,0.0,0.6137314438819885,0.0,1.0,0.6705390810966492,1.0,1.0,0.0,3.845398426055908,3.845423936843872,9.866791970125632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.4683574140071869,0.4683590233325958,-1.6182731314984269e-06,5498.33642578125,0.0005527128814719,1740.5714111328125,1895.4371337890625,10.60434341430664,1386.46533203125,0.947258472442627,1.0,0.2683574557304382,3.0,1.0,1.0
